"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Nov.2018 20:30:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","13","18","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:35:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","14","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:40:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","14","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:45:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","1","14","18","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:50:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","1","14","18","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:55:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","0","2","1","14","18","23.200000000000003","0.0","1.8","19","14.81","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:00:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","38","0","2","1","14","18","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:05:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","38","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:10:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","36","0","1","1","13","18","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:15:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","0","1","1","14","18","23.8","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:20:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","25","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:25:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","1","1","12","18","23.6","0.0","1.8","20","14.45","1550","80","500","530","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:30:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","35","0","1","1","12","18","23.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:35:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","26","36","0","1","1","13","18","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:40:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","0","1","1","13","18","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:45:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","0","1","1","13","18","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:50:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","0","1","1","12","18","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 21:55:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","36","-1","1","1","13","18","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:00:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","-1","1","1","12","18","23.8","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:05:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","36","-1","1","1","12","18","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:10:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","36","-1","1","1","13","18","23.8","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:15:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","-1","1","1","13","18","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:20:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","36","-1","1","1","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:25:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","53","26","36","-1","1","1","12","18","23.8","0.0","1.8","19","15.17","1550","80","470","510","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:30:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","1","13","18","23.8","0.0","1.8","19","14.81","1600","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:35:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","1","1","13","18","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:40:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","1","13","18","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:45:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","0","13","18","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:50:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 22:55:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","0","13","18","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:00:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:05:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","1","0","13","18","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:10:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","12","18","23.8","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:15:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:20:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:25:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","12","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:30:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","12","17","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:35:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","17","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:40:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-1","0","0","12","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:45:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","12","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:50:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","0","0","11","17","23.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 23:55:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-2","0","0","12","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 00:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","57","39","53","26","38","-2","1","0","11","17","23.8","0.0","2.4000000000000004","28","14.81","1550","80","480","520","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","3.8000000000000003"
"17.Nov.2018 00:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","29","2","51.0","57.5","-78","-78","38","48","-78","-78","-78","57","57","75","26","53","-2","6","-2","14","21","36.800000000000004","0.0","5.800000000000001","52","21.26","3100","119","540","580","0","0","0.0","0.0","0.0","0.0","4.0","9.8"
"17.Nov.2018 00:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","29","2","53.75","55.0","-78","-78","38","48","-78","-78","-78","57","54","63","26","55","0","6","13","30","18","7.4","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 00:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","2","48.75","53.75","-78","-78","38","48","-78","-78","-78","57","54","76","27","53","-2","0","1","16","19","33.800000000000004","0.0","5.6000000000000005","55","13.74","2150","91","540","580","0","0","0.0","0.0","0.0","0.0","3.6","4.800000000000001"
"17.Nov.2018 00:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","2","57.0","58.25","-78","-78","38","48","-78","-78","-78","57","57","67","27","57","0","5","8","33","22","7.4","0.0","0.4","0","25.55","3650","131","570","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"17.Nov.2018 00:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","2","48.75","53.25","-78","-78","38","48","-78","-78","-78","57","53","78","27","53","-1","0","1","16","18","33.4","0.0","5.0","51","14.09","2100","90","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.2"
"17.Nov.2018 00:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","2","59.0","59.5","-78","-78","38","48","-78","-78","-78","57","59","70","28","58","0","5","6","31","23","7.6000000000000005","0.0","0.4","0","25.19","3650","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"17.Nov.2018 00:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","2","49.75","53.75","-78","-78","38","48","-78","-78","-78","57","54","79","28","53","-1","0","1","18","19","33.6","0.0","4.800000000000001","47","13.38","2050","89","510","560","0","0","0.0","0.0","0.0","0.0","3.2","3.6"
"17.Nov.2018 00:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","2","55.5","56.25","-78","-78","38","48","-78","-78","-78","57","55","61","28","56","0","6","17","27","17","7.4","0.0","0.2","0","25.55","3700","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 00:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","36","2","55.0","58.25","-78","-78","38","48","-78","-78","-78","57","59","81","29","58","-4","2","1","16","21","37.2","0.0","6.0","55","23.05","3300","121","530","570","0","0","0.0","0.0","0.0","0.0","4.0","5.0"
"17.Nov.2018 00:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","37","2","52.5","53.25","-78","-78","38","48","-78","-78","-78","57","53","58","29","54","0","8","23","22","14","9.0","0.0","0.2","15","25.19","3600","131","160","180","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"17.Nov.2018 00:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","2","59.0","61.75","-78","-78","38","48","-78","-78","-78","57","61","84","29","61","-2","6","1","40","23","39.0","0.0","4.2","34","24.12","3500","129","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"17.Nov.2018 01:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","2","38.25","40.0","-78","-78","38","48","-78","-78","-78","38","39","59","29","51","0","8","24","18","14","7.4","0.0","0.2","0","16.60","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","2","34.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","65","29","38","-5","0","1","12","16","23.200000000000003","0.0","3.4000000000000004","40","25.91","2650","107","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","2","34.5","37.75","-78","-78","38","48","-78","-78","-78","38","38","57","29","38","-2","2","-1","20","18","22.8","0.0","3.4000000000000004","41","25.91","2650","107","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","2","34.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","55","29","38","-2","1","-1","20","19","23.200000000000003","0.0","3.4000000000000004","40","25.55","2650","107","510","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","55","29","39","-2","0","-1","16","18","23.400000000000002","0.0","3.4000000000000004","40","24.84","2550","105","510","550","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","28","40","-3","-1","-2","-2","18","23.8","0.0","3.4000000000000004","40","24.48","2500","103","510","550","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","28","40","-3","-1","-2","8","18","23.8","0.0","3.4000000000000004","41","24.12","2500","103","510","550","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","28","39","-2","-1","-1","13","18","23.6","0.0","3.2","36","23.40","2400","100","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","54","28","39","-2","-1","-1","11","18","23.200000000000003","0.0","2.8000000000000003","33","21.98","2300","98","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","28","39","-2","-2","-1","-1","17","23.6","0.0","2.8000000000000003","33","21.61","2250","97","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","28","39","-2","-1","-1","13","17","23.6","0.0","2.8000000000000003","33","20.18","2100","93","510","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 01:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","27","40","-2","-2","-1","-1","17","24.200000000000003","0.0","2.8000000000000003","33","19.47","2000","90","490","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","53","27","40","-2","-1","-1","10","17","24.200000000000003","0.0","2.8000000000000003","33","19.11","2000","90","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","27","41","-2","-2","-1","-1","17","24.400000000000002","0.0","2.8000000000000003","32","19.11","2000","90","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","27","40","-2","-1","-1","7","17","24.200000000000003","0.0","2.8000000000000003","33","19.47","2000","90","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","27","40","-2","2","-1","13","16","23.8","0.0","2.6","28","19.11","2000","90","510","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","27","40","-2","2","-1","14","16","23.8","0.0","2.6","29","18.75","1900","88","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-2","2","-1","13","16","23.8","0.0","2.6","29","17.32","1850","86","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","41","-2","2","-1","14","16","24.200000000000003","0.0","2.6","29","16.60","1750","83","480","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","27","40","-2","2","0","14","15","23.6","0.0","2.2","24","15.17","1600","81","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","15","23.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 02:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","0","14","15","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","-1","14","15","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.81","1550","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","-1","14","15","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","1","-1","14","14","23.8","0.0","2.2","25","15.17","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","1","-1","14","14","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","1","-1","14","14","23.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","1","-2","14","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","0","-2","14","14","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","0","-2","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","0","-2","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 03:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-3","0","-2","14","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-4","0","-2","14","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-4","-1","-3","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","27","39","-4","-1","-3","13","14","23.6","0.0","2.2","25","14.81","1550","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","27","39","-5","-2","-4","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","27","39","-6","-2","-4","12","13","23.400000000000002","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","27","39","-6","-3","-5","12","13","23.400000000000002","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-7","-4","-6","12","13","23.200000000000003","0.0","2.2","25","14.81","1550","80","500","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","27","39","-7","-4","-6","11","13","23.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","27","39","-8","-4","-6","11","13","23.200000000000003","0.0","2.0","25","14.45","1550","80","480","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","27","38","-8","-4","-7","11","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-4","-7","11","13","22.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 04:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-8","-5","-7","10","13","22.8","0.0","2.0","25","14.45","1550","80","470","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","26","38","-9","-5","-7","10","13","22.8","0.0","2.0","25","14.45","1550","80","490","520","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-9","-5","-8","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","26","38","-9","-6","-8","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-10","-6","-9","9","13","22.8","0.0","2.2","28","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","35.25","36.5","-78","-78","39","50","-78","-78","-78","39","36","46","26","37","-11","-6","-10","9","13","22.200000000000003","0.0","2.4000000000000004","30","39.16","3950","150","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","0","35.0","32.25","-78","-78","39","50","-78","-78","-78","39","31","23","26","2","2","1","23","6","10","8.6","0.0","0.6000000000000001","31","39.16","3950","150","0","0","0","0","0.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","34.5","41.0","-78","-78","39","50","-78","-78","-78","39","41","50","26","41","-2","4","-2","15","16","24.8","0.0","3.4000000000000004","38","14.81","1600","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","26","39","-2","2","-1","13","16","23.6","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-2","2","-1","13","17","23.6","0.0","2.4000000000000004","29","15.17","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-2","1","-1","12","16","23.6","0.0","2.4000000000000004","28","14.81","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-2","1","-1","13","16","23.6","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 05:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-2","1","-1","13","16","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-2","1","-1","13","16","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-3","1","-1","13","16","23.8","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-3","1","-1","14","16","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-1","13","16","23.8","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-1","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-1","14","16","24.200000000000003","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-1","14","16","24.200000000000003","0.0","2.6","29","14.45","1550","80","470","510","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
