"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Nov.2018 06:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-1","14","16","24.200000000000003","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-1","14","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-2","14","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-3","1","-2","14","14","24.200000000000003","0.0","2.6","28","14.45","1500","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 06:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","39","-3","1","-1","14","14","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","0","-2","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-6","-2","-4","12","14","23.400000000000002","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","26","39","-6","-3","-5","12","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","26","39","-7","-4","-6","12","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","26","39","-7","-4","-6","11","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-4","-6","11","13","22.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-4","-6","11","13","22.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-4","-7","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 07:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-8","-5","-7","10","13","22.8","0.0","2.0","24","14.81","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","26","38","-9","-5","-7","10","13","22.8","0.0","2.0","24","14.81","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-9","-6","-8","10","13","22.8","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","26","38","-10","-6","-9","9","13","22.8","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-11","-7","-9","9","13","22.8","0.0","2.2","28","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-11","-7","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","35.25","36.25","-78","-78","39","50","-78","-78","-78","39","35","45","26","31","-12","-7","-10","8","12","7.6000000000000005","0.0","1.2000000000000002","31","39.88","4000","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","0","35.0","29.5","-78","-78","39","50","-78","-78","-78","39","28","26","26","5","12","14","24","12","10","15.8","0.0","1.8","41","42.02","4200","197","0","0","0","0","1.2000000000000002","16.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-2","2","-1","14","16","24.200000000000003","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-2","2","-1","13","16","23.8","0.0","2.6","31","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","26","40","-2","1","-1","14","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-3","1","-1","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 08:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","57","41","56","26","41","-3","1","-2","20","18","26.0","0.0","4.4","48","11.95","1950","88","530","570","0","0","0.0","0.0","0.0","0.0","3.0","3.8000000000000003"
"17.Nov.2018 09:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","0","58.25","61.0","-78","-78","39","50","-78","-78","-78","57","61","82","26","60","-2","2","-1","35","22","38.800000000000004","0.0","5.0","43","24.12","3500","128","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.6000000000000005"
"17.Nov.2018 09:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","0","53.25","53.75","-78","-78","39","50","-78","-78","-78","57","53","60","27","53","-1","5","17","22","14","7.2","0.0","0.0","0","25.19","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","0","58.25","61.75","-78","-78","39","50","-78","-78","-78","57","61","86","27","61","-3","5","0","39","21","39.0","0.0","4.4","36","24.12","3450","127","510","550","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"17.Nov.2018 09:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","39","1","52.0","52.0","-78","-78","39","50","-78","-78","-78","57","52","77","27","52","-1","3","4","18","14","24.200000000000003","0.0","1.8","19","25.55","3650","133","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","0.0"
"17.Nov.2018 09:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","40","1","57.5","60.25","-78","-78","39","49","-78","-78","-78","39","59","64","28","59","-1","6","9","35","19","7.2","0.0","0.4","0","18.03","2050","89","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","39","69","28","39","-7","-1","1","14","16","23.6","0.0","4.2","49","25.55","2600","106","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","61","28","40","-3","2","-2","20","18","23.6","0.0","4.2","49","25.55","2650","106","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","60","28","40","-3","0","-2","17","18","24.200000000000003","0.0","4.2","49","25.91","2650","106","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","35.25","40.5","-78","-78","39","49","-78","-78","-78","39","40","60","28","41","-4","-2","-3","-1","18","24.6","0.0","4.2","49","25.55","2600","106","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","28","41","-4","-2","-2","-1","17","24.200000000000003","0.0","3.8000000000000003","44","26.27","2700","107","520","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","58","28","41","-4","-3","-3","-3","16","24.400000000000002","0.0","4.0","44","25.91","2700","107","520","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 09:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","28","41","-6","-4","-4","6","16","24.400000000000002","0.0","3.8000000000000003","44","25.55","2600","105","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","62","28","40","-9","-7","-7","0","14","23.8","0.0","3.8000000000000003","44","24.12","2500","102","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","1","36.25","34.25","-78","-78","39","49","-78","-78","-78","39","33","45","28","-1","-1","0","41","5","12","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","35.25","40.5","-78","-78","39","49","-78","-78","-78","39","41","50","27","41","-1","5","-1","15","16","25.0","0.0","4.4","49","23.76","2450","100","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","27","40","-2","1","-1","6","18","24.200000000000003","0.0","3.2","36","23.40","2400","100","510","550","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","54","27","40","-2","-1","-1","0","18","23.6","0.0","3.2","37","23.40","2400","100","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","54","27","40","-2","-1","-1","-1","18","23.8","0.0","3.2","37","23.76","2400","100","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","55","27","40","-2","-1","-1","8","18","24.200000000000003","0.0","3.2","37","23.40","2350","99","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.5","-78","-78","39","49","-78","-78","-78","39","40","55","27","41","-2","-1","-1","0","18","24.400000000000002","0.0","3.2","36","22.33","2300","97","510","550","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","40","56","27","40","-2","0","0","17","18","23.8","0.0","2.8000000000000003","32","21.26","2200","94","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","27","40","-2","2","-1","10","17","24.200000000000003","0.0","2.6","29","19.82","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","27","41","-2","2","0","15","17","24.200000000000003","0.0","2.6","28","18.75","1950","89","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 10:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","27","41","-2","2","0","14","17","24.200000000000003","0.0","2.6","29","17.68","1850","87","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","27","40","-2","2","0","14","16","23.8","0.0","2.2","24","17.32","1850","86","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-1","2","0","14","16","23.8","0.0","2.2","24","16.24","1700","83","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","27","40","-1","2","0","15","16","23.8","0.0","2.2","24","15.17","1600","81","480","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-1","2","0","15","16","24.200000000000003","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-1","2","0","15","16","24.200000000000003","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-1","2","0","14","16","23.8","0.0","2.2","24","15.17","1600","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-1","2","0","14","16","24.200000000000003","0.0","2.2","24","14.81","1600","80","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","27","40","-1","2","0","14","16","24.200000000000003","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","27","40","-1","2","0","14","16","24.200000000000003","0.0","2.2","24","14.81","1600","80","470","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","2","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","27","40","-2","2","0","14","16","24.200000000000003","0.0","2.2","25","15.17","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","2","36.5","40.0","-78","-78","38","48","-78","-78","-78","38","40","50","27","40","-1","2","0","14","16","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 11:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","27","39","-1","1","0","14","15","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","0","14","15","23.400000000000002","0.0","1.8","20","15.17","1600","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","1","15","17","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","1","1","14","17","23.6","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","27","39","-1","1","1","13","17","23.6","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","27","39","-1","1","1","14","17","23.6","0.0","1.8","20","14.81","1600","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 12:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","46","27","39","-1","1","1","14","17","23.6","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","1","14","17","23.6","0.0","1.8","20","14.81","1600","80","460","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","1","14","17","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","1","15","17","23.6","0.0","1.8","19","15.17","1600","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","1","15","17","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","0","1","1","15","17","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","0","1","1","14","18","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","48","26","39","0","1","1","14","17","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","48","26","39","0","1","1","14","18","23.8","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-1","1","1","14","18","24.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","55","26","36","0","1","1","13","18","24.200000000000003","0.0","1.8","20","14.81","1550","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","26","37","0","1","1","13","18","23.8","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 13:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","26","36","0","1","1","13","18","24.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:00:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","2","35.75","40.0","-78","-78","43","48","-78","-78","-78","43","40","56","26","36","0","1","1","14","18","24.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:05:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","2","36.25","41.75","-78","-78","43","48","-78","-78","-78","43","43","78","26","36","-4","-2","1","22","22","38.0","0.0","4.4","38","14.81","1600","80","510","540","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:10:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","2","36.25","41.75","-78","-78","43","48","-78","-78","-78","43","42","82","26","41","-1","2","0","23","23","24.400000000000002","0.0","3.4000000000000004","38","19.11","2000","90","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:15:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","2","36.5","41.75","-78","-78","43","48","-78","-78","-78","43","42","66","26","41","-1","3","0","22","21","25.0","0.0","3.8000000000000003","44","19.11","2000","90","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:20:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","2","37.0","42.25","-78","-78","43","48","-78","-78","-78","43","42","62","27","42","-1","2","0","20","21","25.400000000000002","0.0","4.0","44","19.47","2050","91","520","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:25:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","2","37.0","42.75","-78","-78","43","48","-78","-78","-78","43","43","61","27","43","-2","0","0","0","21","26.0","0.0","4.0","43","19.82","2050","91","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:30:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","2","37.5","43.25","-78","-78","43","48","-78","-78","-78","43","43","61","27","43","-1","1","0","12","21","25.8","0.0","4.0","43","19.82","2100","91","520","550","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:35:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","37.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","62","27","44","-1","0","0","0","21","26.6","0.0","4.0","44","20.18","2050","93","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:40:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","37.75","43.75","-78","-78","43","47","-78","-78","-78","43","43","62","27","44","-1","1","0","7","21","26.6","0.0","4.0","44","21.26","2150","94","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:45:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","37.75","44.25","-78","-78","43","47","-78","-78","-78","43","44","63","27","44","-2","0","0","0","21","26.8","0.0","4.0","44","20.90","2150","94","520","560","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:50:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","38.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","66","27","44","-2","0","0","0","22","27.0","0.0","4.0","44","21.26","2200","96","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 14:55:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","38.75","43.75","-78","-78","43","47","-78","-78","-78","43","43","65","27","44","-1","1","0","15","21","26.6","0.0","3.6","39","21.61","2250","96","510","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:00:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","38.75","44.25","-78","-78","43","47","-78","-78","-78","43","44","63","27","44","-1","0","0","0","21","27.0","0.0","3.6","39","21.98","2200","96","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:05:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","65","27","44","-1","0","0","7","22","27.0","0.0","3.6","40","21.98","2250","96","500","540","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:10:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.25","43.75","-78","-78","43","47","-78","-78","-78","43","43","64","27","44","-1","1","0","16","21","26.400000000000002","0.0","3.4000000000000004","36","21.98","2250","96","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:15:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","62","27","42","-1","0","0","0","21","27.0","0.0","3.4000000000000004","36","21.61","2250","96","490","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:20:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","66","27","43","-1","0","0","7","21","26.8","0.0","3.4000000000000004","35","21.61","2200","96","490","530","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:25:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","65","27","44","-1","1","1","17","21","26.400000000000002","0.0","2.8000000000000003","30","21.61","2250","96","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:30:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.5","43.75","-78","-78","43","47","-78","-78","-78","43","44","65","27","40","-1","0","1","0","22","28.400000000000002","0.0","3.0","31","21.98","2250","96","490","530","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:35:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","70","27","40","-1","0","1","9","22","27.400000000000002","0.0","3.0","30","21.61","2250","96","490","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:40:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","72","27","40","-1","0","1","4","22","28.400000000000002","0.0","3.0","31","21.26","2250","96","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:45:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","74","27","40","0","0","1","4","22","27.8","0.0","3.0","31","21.61","2250","96","490","530","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:50:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","3","40.0","43.75","-78","-78","43","47","-78","-78","-78","43","43","67","27","43","1","5","2","17","22","25.8","0.0","2.6","27","21.26","2200","94","480","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"17.Nov.2018 15:55:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","3","40.0","43.25","-78","-78","43","47","-78","-78","-78","43","43","58","27","43","1","5","2","17","21","26.0","0.0","2.6","27","20.90","2150","93","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:00:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","55","27","43","1","5","2","17","21","26.0","0.0","2.6","27","19.47","2050","91","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:05:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","54","27","43","1","5","2","17","21","26.0","0.0","2.6","27","19.47","2000","90","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:10:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","54","27","43","1","4","3","17","21","25.8","0.0","2.2","22","17.32","1850","86","470","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:15:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","4","40.0","42.75","-78","-78","42","46","-78","-78","-78","42","42","53","27","43","1","4","3","17","21","25.8","0.0","2.2","23","16.96","1750","84","460","510","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:20:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","52","27","43","1","4","3","17","21","25.8","0.0","2.2","23","15.17","1600","81","470","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:25:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","52","27","43","1","4","3","17","21","26.0","0.0","2.2","22","14.81","1600","81","470","500","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:30:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","53","27","43","1","4","3","17","21","26.0","0.0","2.2","22","14.45","1550","80","470","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:35:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","53","27","43","1","4","3","17","21","25.8","0.0","2.2","23","14.45","1550","80","460","500","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Nov.2018 16:40:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","4","39.25","43.25","-78","-78","42","46","-78","-78","-78","42","43","53","27","43","1","4","3","16","21","25.8","0.0","2.2","23","14.81","1600","80","470","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
