"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Nov.2018 03:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","47","25","37","0","5","1","14","18","22.6","0.0","3.0","35","26.63","2700","110","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 03:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","48","25","37","0","4","1","18","18","22.200000000000003","0.0","2.8000000000000003","35","26.63","2750","110","500","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 03:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","49","25","37","1","4","2","21","18","22.400000000000002","0.0","2.8000000000000003","35","25.19","2600","107","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 03:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","3","2","21","18","22.6","0.0","3.0","36","24.12","2500","105","490","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","2","2","19","18","22.6","0.0","2.8000000000000003","32","23.76","2450","102","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","0","4","1","12","18","22.6","0.0","2.4000000000000004","29","22.33","2350","100","410","440","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","25","38","0","4","1","15","18","22.400000000000002","0.0","2.2","27","21.61","2250","98","380","420","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","0","4","1","15","18","22.6","0.0","2.2","26","20.90","2150","95","370","420","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","1","4","2","14","19","22.400000000000002","0.0","2.0","24","19.47","2000","91","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","1","4","2","15","19","22.400000000000002","0.0","2.0","24","18.75","1950","90","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","44","25","37","1","4","2","15","19","22.200000000000003","0.0","1.8","21","17.32","1850","87","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","1","4","2","15","19","22.400000000000002","0.0","1.6","20","16.60","1750","85","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","26","38","1","3","2","15","18","22.400000000000002","0.0","1.8","20","15.53","1650","82","370","410","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","26","37","1","3","2","15","18","22.400000000000002","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","26","38","1","3","2","15","19","22.400000000000002","0.0","1.6","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 04:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","26","38","1","3","2","15","18","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","26","38","1","3","2","15","18","22.400000000000002","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","26","38","1","3","2","15","18","22.6","0.0","1.6","20","14.45","1550","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","26","38","1","3","2","15","18","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","5","34.5","38.25","-78","-78","36","45","-78","-78","-78","36","38","43","26","38","1","3","2","15","19","22.8","0.0","1.8","19","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","5","35.0","35.0","-78","-78","36","45","-78","-78","-78","36","35","32","26","34","4","6","12","14","14","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","28","26","33","4","6","13","12","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","25","26","32","4","7","12","12","11","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","23","25","32","4","8","12","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","22","25","31","4","8","12","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","20","25","31","4","8","11","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","20","25","31","4","8","11","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 05:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","34.25","33.75","-78","-78","36","45","-78","-78","-78","36","33","18","25","31","3","7","10","10","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","33","17","25","31","3","7","10","10","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","17","25","31","3","7","9","9","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","16","25","31","3","7","9","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","16","25","31","3","7","9","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","16","25","31","3","7","9","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","14","25","31","3","7","8","9","8","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","14","25","30","3","6","8","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","33.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","-4","-2","1","8","14","23.200000000000003","0.0","3.8000000000000003","48","23.76","2450","103","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","33.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","25","39","-1","5","0","13","18","23.6","0.0","3.6","44","25.55","2650","108","510","550","0","0","2.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","52","25","38","0","3","1","21","18","23.200000000000003","0.0","3.2","39","25.91","2650","108","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","0","3","1","21","18","23.400000000000002","0.0","3.4000000000000004","40","24.84","2600","106","510","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 06:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","25","38","0","3","1","20","19","23.200000000000003","0.0","3.0","35","24.84","2600","106","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","25","38","1","2","2","20","18","22.8","0.0","2.6","31","24.48","2500","104","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","38","0","1","2","9","18","22.8","0.0","2.6","31","24.48","2500","104","480","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","39","1","4","2","13","18","22.8","0.0","2.0","22","23.76","2450","102","480","510","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","1","4","2","15","18","22.8","0.0","2.0","22","23.76","2450","102","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","36.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","1","4","2","15","18","22.8","0.0","1.8","20","22.33","2300","99","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","36.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","4","2","15","17","22.8","0.0","1.8","20","21.61","2250","97","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","36.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","39","1","4","2","15","17","23.200000000000003","0.0","1.8","19","20.90","2150","94","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","36.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","43","26","39","1","3","2","15","17","23.400000000000002","0.0","1.8","20","19.47","2050","91","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","36.5","37.0","-78","-78","37","46","-78","-78","-78","37","36","34","26","36","4","5","6","16","16","8.4","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","30","26","35","3","5","12","13","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","26","26","34","3","5","13","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 07:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","24","26","34","3","6","13","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","22","26","33","3","7","12","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","4","36.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","20","26","33","3","7","11","10","9","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","18","26","32","3","7","11","10","9","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","18","25","32","3","7","10","10","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","17","25","31","3","7","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","17","25","31","3","7","9","9","8","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.25","33.75","-78","-78","37","46","-78","-78","-78","37","34","33","25","34","2","0","2","8","10","21.200000000000003","0.0","2.6","33","14.45","1550","80","480","520","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","25","39","-1","5","1","13","16","23.8","0.0","3.6","43","25.55","2600","108","510","550","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","39","0","5","1","14","18","23.6","0.0","3.2","39","25.91","2650","108","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","52","25","38","0","3","1","21","18","23.200000000000003","0.0","3.2","38","24.48","2550","106","500","540","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","0","3","1","20","18","23.400000000000002","0.0","3.2","39","24.12","2500","104","500","540","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 08:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","38","1","2","2","18","18","23.200000000000003","0.0","2.8000000000000003","34","24.12","2500","104","510","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","26","39","1","2","2","2","18","23.200000000000003","0.0","2.6","31","23.76","2400","102","490","540","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","38","1","2","2","3","18","23.200000000000003","0.0","2.6","31","22.33","2300","99","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","1","2","2","9","18","23.200000000000003","0.0","2.6","30","21.61","2250","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","26","39","1","5","2","15","18","23.200000000000003","0.0","2.2","27","21.61","2250","97","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","26","39","1","5","2","16","18","23.400000000000002","0.0","2.2","27","20.18","2150","94","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","26","38","2","4","3","15","18","22.8","0.0","2.0","23","19.47","2050","92","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","2","4","3","15","18","23.200000000000003","0.0","2.0","23","18.39","1950","89","470","510","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","5","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","1","4","2","15","18","23.200000000000003","0.0","1.8","23","17.68","1850","87","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","35.0","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","26","38","2","4","3","15","19","22.6","0.0","1.6","20","16.96","1800","85","370","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","5","35.0","38.25","-78","-78","36","45","-78","-78","-78","36","38","43","26","38","2","4","3","15","19","22.8","0.0","1.6","20","15.17","1600","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","35.0","35.75","-78","-78","36","45","-78","-78","-78","36","35","34","26","34","4","6","6","15","18","8.6","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 09:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","35.0","35.0","-78","-78","36","45","-78","-78","-78","36","34","30","26","34","4","5","13","13","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","26","26","33","4","6","13","12","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","24","26","32","4","7","13","12","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","22","26","32","4","8","12","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","33","21","26","31","4","8","12","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","20","26","31","4","8","11","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","18","25","31","4","8","11","10","10","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","18","25","31","4","8","10","10","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","17","25","31","4","7","10","10","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.25","-78","-78","36","45","-78","-78","-78","36","33","17","25","31","4","7","10","9","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","16","25","30","4","7","9","9","9","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","16","25","30","4","7","9","9","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 10:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","4","7","9","9","8","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","14","25","30","4","6","9","9","8","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.25","-78","-78","36","44","-78","-78","-78","36","32","14","25","30","4","5","8","9","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","14","25","30","4","6","8","8","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","14","25","30","3","6","8","8","8","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","32.25","36.25","-78","-78","36","45","-78","-78","-78","36","36","41","25","37","-3","1","1","10","15","22.200000000000003","0.0","2.8000000000000003","35","24.12","2450","105","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","45","25","37","0","5","1","13","17","22.6","0.0","2.8000000000000003","36","26.27","2650","109","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","0","5","1","14","18","22.8","0.0","3.0","36","25.91","2650","109","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","0","4","1","22","18","22.400000000000002","0.0","2.8000000000000003","36","25.55","2650","109","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","37","0","3","2","21","18","22.6","0.0","2.8000000000000003","36","24.84","2600","107","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","51","25","38","0","3","2","21","19","22.6","0.0","3.0","36","24.84","2550","106","490","530","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","25","36","1","4","3","15","19","21.6","0.0","1.8","22","23.40","2400","102","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 11:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","33.75","36.25","-78","-78","35","42","-78","-78","-78","35","36","43","25","36","1","4","3","14","20","21.8","0.0","1.8","22","23.05","2350","100","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","33.75","36.25","-78","-78","35","42","-78","-78","-78","35","36","42","25","36","2","4","3","14","20","21.8","0.0","1.8","21","21.98","2250","99","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","8","33.75","35.75","-78","-78","34","41","-78","-78","-78","34","35","41","25","36","2","4","3","15","20","21.6","0.0","1.6","19","21.61","2300","98","360","410","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","33.75","35.75","-78","-78","35","42","-78","-78","-78","35","36","41","25","36","1","3","2","15","20","21.6","0.0","1.6","20","20.18","2150","94","360","400","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","40","25","36","1","4","3","14","19","21.8","0.0","1.6","20","19.47","2050","92","360","400","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","2","4","3","15","20","21.8","0.0","1.6","20","18.39","1950","89","360","400","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.75","33.75","-78","-78","34","41","-78","-78","-78","34","33","30","25","33","5","7","11","16","16","9.0","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","28","25","32","5","8","13","14","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.25","33.0","-78","-78","35","42","-78","-78","-78","35","33","25","25","31","6","9","14","14","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.0","33.0","-78","-78","34","41","-78","-78","-78","34","33","24","25","31","6","10","14","14","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","33.0","32.5","-78","-78","35","42","-78","-78","-78","35","32","23","25","31","5","10","14","14","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","22","25","31","4","9","14","13","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 12:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.0","36.25","-78","-78","36","44","-78","-78","-78","36","36","43","25","37","-2","2","1","11","18","22.6","0.0","2.8000000000000003","35","25.55","2600","108","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:00:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","-1","4","0","13","18","22.8","0.0","3.0","35","25.91","2650","109","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:05:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","38","0","4","1","14","18","22.8","0.0","2.8000000000000003","33","25.91","2650","109","480","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:10:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","33.25","36.5","-78","-78","36","44","-78","-78","-78","36","37","48","25","37","1","3","2","23","19","22.400000000000002","0.0","2.8000000000000003","33","24.84","2600","107","500","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:15:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","33.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","1","4","2","15","19","21.8","0.0","1.8","23","24.48","2500","105","360","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:20:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","44","25","37","1","4","2","14","19","22.200000000000003","0.0","1.8","23","24.48","2500","105","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:25:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","44","25","37","1","4","2","14","19","22.200000000000003","0.0","1.8","24","23.40","2400","102","370","410","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:30:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","7","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","44","25","37","1","4","2","14","20","22.200000000000003","0.0","2.0","23","22.33","2300","100","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:35:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","42","25","37","1","4","3","14","19","21.8","0.0","1.6","20","21.61","2250","97","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:40:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","41","25","37","1","4","2","14","19","22.200000000000003","0.0","1.6","20","19.82","2100","93","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:45:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","33.75","36.5","-78","-78","36","45","-78","-78","-78","36","36","41","25","37","1","3","2","14","19","22.200000000000003","0.0","1.6","21","19.11","2000","91","380","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:50:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","33.75","36.5","-78","-78","36","45","-78","-78","-78","36","36","41","25","37","1","3","2","14","18","22.200000000000003","0.0","1.8","20","18.39","1900","89","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 13:55:24","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","25","37","1","3","2","14","18","22.400000000000002","0.0","1.8","21","17.32","1800","88","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:00:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","41","45","-78","-78","-78","41","37","42","25","37","0","3","2","14","18","22.400000000000002","0.0","1.8","23","14.45","1550","81","350","380","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
