"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Nov.2018 14:05:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","4","33.75","42.75","-78","-78","42","46","-78","-78","-78","42","42","54","25","42","-1","6","0","14","20","26.0","0.0","4.2","46","14.09","1500","80","520","560","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:10:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","33.75","41.75","-78","-78","42","46","-78","-78","-78","42","42","58","25","41","-1","4","0","20","20","24.6","0.0","4.2","47","20.90","2250","95","520","560","0","0","2.8000000000000003","11.8","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:15:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","35.0","40.0","-78","-78","42","46","-78","-78","-78","42","40","59","25","41","-1","3","0","19","20","24.400000000000002","0.0","4.2","48","24.48","2550","106","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:20:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.25","39.5","-78","-78","41","45","-78","-78","-78","41","39","60","25","40","-1","2","0","13","20","23.8","0.0","3.2","38","25.55","2600","107","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:25:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","35.25","39.25","-78","-78","41","45","-78","-78","-78","41","39","57","26","40","0","2","1","15","20","23.8","0.0","3.2","37","24.12","2500","103","500","540","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:30:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","35.25","40.0","-78","-78","42","46","-78","-78","-78","42","40","55","26","41","-1","0","0","0","20","24.400000000000002","0.0","3.4000000000000004","40","24.12","2500","103","510","550","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:35:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","35.75","41.5","-78","-78","42","46","-78","-78","-78","42","41","58","26","41","-2","0","-1","-1","20","25.400000000000002","0.0","4.0","45","24.12","2450","103","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:40:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","36.25","41.5","-78","-78","42","46","-78","-78","-78","42","41","62","26","42","-2","0","-1","11","20","25.400000000000002","0.0","4.0","44","23.76","2450","103","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:45:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","4","36.5","42.25","-78","-78","42","46","-78","-78","-78","42","42","65","26","37","-2","-1","-1","-1","20","26.6","0.0","4.2","44","23.76","2450","103","510","550","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:50:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","4","37.0","42.25","-78","-78","42","46","-78","-78","-78","42","42","67","26","41","-2","0","-1","-1","20","26.0","0.0","4.2","45","23.76","2450","103","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 14:55:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","4","37.0","42.75","-78","-78","42","46","-78","-78","-78","42","43","67","26","38","-2","-1","-1","-1","20","26.8","0.0","4.2","44","24.12","2450","103","520","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:00:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","37.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","71","26","38","-2","0","-1","-1","20","26.8","0.0","4.2","44","23.76","2450","103","510","550","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:05:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","37.75","43.75","-78","-78","42","46","-78","-78","-78","42","43","70","26","39","-2","0","-1","8","20","27.0","0.0","4.2","44","24.12","2450","103","520","560","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:10:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","37.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","67","26","39","-2","0","-1","2","20","26.8","0.0","3.8000000000000003","41","23.76","2450","103","510","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:15:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","38.25","43.25","-78","-78","42","46","-78","-78","-78","42","43","70","26","38","-2","-1","-1","1","20","27.0","0.0","3.8000000000000003","40","24.48","2450","103","500","540","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:20:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","4","38.25","42.75","-78","-78","42","46","-78","-78","-78","42","43","67","27","43","-1","0","0","15","20","26.400000000000002","0.0","3.4000000000000004","36","24.48","2500","103","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:25:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","38.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","68","27","39","-2","-1","0","0","20","27.0","0.0","3.4000000000000004","36","24.12","2500","103","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:30:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","38.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","71","27","39","-2","0","0","1","20","27.400000000000002","0.0","3.4000000000000004","35","23.76","2450","102","490","530","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:35:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","4","38.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","67","27","40","-1","0","0","13","20","26.6","0.0","3.0","32","23.40","2450","102","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 15:40:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","31","4","42.25","48.75","-78","-78","42","46","-78","-78","-78","57","51","85","27","42","-4","-3","1","-3","23","38.2","0.0","5.4","47","12.66","2050","90","520","560","0","0","0.0","0.0","0.0","0.0","3.6","5.6000000000000005"
"18.Nov.2018 15:45:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","4","57.5","61.0","-78","-78","42","46","-78","-78","-78","57","61","96","27","60","-1","3","1","37","25","38.6","0.0","4.2","34","24.48","3550","130","500","540","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"18.Nov.2018 15:50:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","4","47.25","51.0","-78","-78","42","46","-78","-78","-78","57","51","84","27","50","1","1","3","19","19","30.8","0.0","3.6","34","14.09","2100","91","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.6"
"18.Nov.2018 15:55:24","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","4","59.0","61.75","-78","-78","42","46","-78","-78","-78","57","61","88","28","61","0","4","2","37","25","38.6","0.0","4.2","35","24.84","3600","130","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"18.Nov.2018 16:00:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","4","48.75","52.0","-78","-78","37","46","-78","-78","-78","57","52","79","28","51","1","1","3","20","20","31.6","0.0","3.6","34","14.09","2100","90","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.2"
"18.Nov.2018 16:05:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","4","56.25","57.0","-78","-78","37","46","-78","-78","-78","57","56","63","28","57","2","9","18","31","19","8.200000000000001","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 16:10:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","4","53.25","57.5","-78","-78","37","46","-78","-78","-78","57","57","80","28","57","-1","2","2","17","22","36.4","0.0","5.800000000000001","54","20.90","3050","117","530","570","0","0","0.0","0.0","0.0","0.0","4.0","6.2"
"18.Nov.2018 16:15:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","4","52.5","53.25","-78","-78","37","46","-78","-78","-78","57","52","64","29","54","2","10","23","26","16","14.4","0.0","1.0","18","25.91","3700","134","440","460","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"18.Nov.2018 16:20:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","4","59.0","61.75","-78","-78","37","46","-78","-78","-78","57","61","83","29","59","-1","10","2","40","24","27.6","0.0","0.4","0","24.48","3600","130","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"18.Nov.2018 16:25:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","4","50.25","51.5","-78","-78","37","46","-78","-78","-78","57","51","76","29","51","2","5","4","19","18","31.400000000000002","0.0","3.6","34","15.53","2250","93","470","510","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.2000000000000002"
"18.Nov.2018 16:30:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","38","4","57.5","58.25","-78","-78","37","46","-78","-78","-78","57","57","62","30","57","2","10","17","34","19","8.200000000000001","0.0","0.2","0","25.19","3650","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 16:35:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","4","51.5","55.5","-78","-78","37","46","-78","-78","-78","57","56","76","30","55","0","1","3","19","20","34.6","0.0","5.2","50","14.09","2150","91","520","560","0","0","0.0","0.0","0.0","0.0","3.6","4.0"
"18.Nov.2018 16:40:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","54","30","44","3","10","23","22","15","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 16:45:24","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","35","45","30","39","3","13","25","20","14","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 16:50:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","40","29","37","3","14","23","19","13","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 16:55:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.75","35.25","-78","-78","37","46","-78","-78","-78","37","35","37","29","36","3","13","20","18","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:05:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","33","28","34","3","12","18","17","11","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:10:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","32","28","34","2","12","17","15","10","8.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:15:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","32","28","34","2","12","17","15","10","8.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:20:26","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","29","28","33","2","11","15","14","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:25:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","27","27","32","3","10","14","14","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:30:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","27","27","32","2","10","13","13","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:35:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","26","27","32","2","10","13","13","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:40:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","3","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","25","27","32","2","9","12","12","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:45:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","3","33.75","33.25","-78","-78","38","47","-78","-78","-78","38","33","45","27","34","1","2","3","9","9","19.400000000000002","0.0","1.4000000000000001","19","23.76","2450","104","470","510","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:50:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","27","40","-3","4","0","12","16","24.200000000000003","0.0","4.2","48","25.91","2650","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 17:55:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","27","40","-2","2","-2","20","18","23.8","0.0","4.2","49","25.91","2650","109","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:00:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","27","40","-2","1","-1","19","18","23.8","0.0","3.8000000000000003","45","24.48","2550","106","520","550","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:05:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","27","39","-2","0","-1","16","18","23.6","0.0","3.4000000000000004","41","25.19","2550","106","510","550","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:10:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","56","27","39","-2","0","-1","5","18","23.400000000000002","0.0","3.2","37","24.84","2550","106","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:15:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","40","-2","-1","0","0","18","23.6","0.0","3.2","36","24.12","2500","105","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:20:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","27","40","-2","0","-1","10","18","23.6","0.0","3.2","36","24.12","2450","102","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:25:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","39","-2","0","0","8","18","23.6","0.0","2.8000000000000003","33","22.33","2300","99","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:30:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","40","-2","-1","0","0","18","23.6","0.0","2.8000000000000003","32","21.61","2250","98","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:35:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","50","27","39","-1","3","0","15","18","23.6","0.0","2.4000000000000004","29","21.61","2250","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:40:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","27","40","-1","3","0","14","17","23.6","0.0","2.4000000000000004","28","20.90","2150","94","490","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:45:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","27","40","-1","3","0","14","18","23.6","0.0","2.2","24","19.47","2050","92","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:50:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","-1","3","1","14","17","23.400000000000002","0.0","2.2","24","18.39","1950","90","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 18:55:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","-1","3","1","15","17","23.400000000000002","0.0","2.2","24","17.68","1900","88","470","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:00:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","40","-1","3","1","15","17","23.6","0.0","2.0","25","16.96","1800","86","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:05:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","27","39","0","3","1","15","17","23.200000000000003","0.0","1.8","21","15.17","1650","82","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:10:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","27","39","0","3","1","15","17","23.200000000000003","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:15:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","27","39","0","3","1","15","17","23.400000000000002","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:20:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","0","2","1","15","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:25:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","38","45","27","39","0","2","1","15","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:30:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","0","2","1","15","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:35:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","0","2","1","15","17","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:40:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","0","2","1","15","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:45:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","0","2","1","14","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:50:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","-1","2","1","15","17","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 19:55:29","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","2","1","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","21","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","21","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","1","14","16","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","16","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 20:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","37","-1","1","0","14","16","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","13","16","23.8","0.0","1.8","19","14.81","1600","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","1","0","13","16","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","13","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","55","26","37","-1","1","0","13","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","38","-1","1","0","14","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","38","-1","1","0","12","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","13","16","23.8","0.0","1.8","19","14.45","1500","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 21:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","40","55","27","36","-1","0","0","13","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 22:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","27","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 22:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","27","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Nov.2018 22:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","27","36","-1","0","0","13","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Nov.2018 22:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","27","36","-1","0","0","13","16","24.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
