"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Nov.2018 08:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","14","25","30","0","4","6","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 08:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","14","25","30","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 08:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","25","30","0","4","5","6","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 08:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","25","30","0","4","5","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 08:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","25","30","0","4","5","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 08:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","13","25","29","0","2","5","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","13","25","29","0","2","5","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","5","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","1","31.0","30.5","-78","-78","34","49","-78","-78","-78","34","30","11","25","29","0","3","4","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","1","30.5","30.5","-78","-78","34","49","-78","-78","-78","34","30","11","25","29","0","2","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","1","30.5","30.5","-78","-78","34","49","-78","-78","-78","34","30","9","25","29","0","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","1","30.5","30.5","-78","-78","34","49","-78","-78","-78","34","31","28","25","31","-2","-3","-1","4","7","19.400000000000002","0.0","2.6","35","14.09","1500","80","480","530","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","44","25","36","-4","2","-2","9","13","21.8","0.0","3.4000000000000004","44","25.91","2650","109","520","570","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.0","35.75","-78","-78","34","49","-78","-78","-78","34","35","47","25","36","-4","2","-3","10","14","22.200000000000003","0.0","3.4000000000000004","44","25.91","2650","109","510","560","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","47","25","36","-4","1","-3","11","14","22.200000000000003","0.0","3.2","39","24.84","2600","107","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 09:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","47","25","35","-3","0","-2","19","14","21.400000000000002","0.0","2.8000000000000003","35","24.12","2500","105","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","48","25","36","-3","0","-2","18","14","21.400000000000002","0.0","2.8000000000000003","36","23.40","2400","103","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","49","25","36","-3","0","-2","18","14","21.6","0.0","2.8000000000000003","36","22.33","2350","100","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","50","25","35","-3","-1","-2","17","14","21.200000000000003","0.0","2.4000000000000004","30","21.61","2250","99","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","48","25","36","-3","-2","-2","2","14","21.400000000000002","0.0","2.4000000000000004","30","21.26","2250","98","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","46","25","36","-3","1","-2","4","14","21.400000000000002","0.0","2.2","27","20.90","2150","96","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","43","25","36","-3","1","-2","12","14","21.400000000000002","0.0","2.2","26","20.90","2150","96","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","43","25","36","-3","1","-2","12","14","21.6","0.0","2.2","26","19.11","2050","92","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-2","1","-1","12","14","21.200000000000003","0.0","1.8","23","18.39","1900","90","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-2","1","-1","12","14","21.400000000000002","0.0","1.8","23","17.32","1850","88","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","1","-1","12","14","21.400000000000002","0.0","1.8","23","16.96","1750","86","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","35","-2","1","-1","12","14","21.200000000000003","0.0","1.6","19","15.53","1650","83","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 10:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","25","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.45","1550","81","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.200000000000003","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1500","80","480","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1500","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.45","1500","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","39","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1500","80","470","500","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-2","0","-1","12","14","21.6","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 11:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-2","0","-1","12","14","21.6","0.0","1.6","20","14.09","1500","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","36","41","25","36","-2","0","-1","12","14","21.6","0.0","1.6","19","14.09","1500","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.5","35.75","-78","-78","34","49","-78","-78","-78","34","36","41","25","36","-3","-1","-1","12","14","21.6","0.0","1.6","19","14.09","1500","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","30","25","32","-1","1","6","13","10","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","2","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","26","25","32","-1","3","9","9","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","23","25","31","-1","4","9","8","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","21","25","31","-1","4","9","8","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","18","25","30","-1","5","8","8","7","7.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","31","17","25","30","-1","5","8","8","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","16","25","30","-1","5","8","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","16","25","30","0","5","7","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","14","25","29","0","5","7","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 12:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","14","25","29","0","4","7","7","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.5","-78","-78","33","48","-78","-78","-78","33","31","13","25","29","0","4","6","6","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","13","25","29","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","13","25","29","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","25","29","0","4","5","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","25","29","0","4","5","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","30","11","25","29","0","4","5","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","11","25","29","0","3","5","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","11","25","29","0","3","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","1","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","11","25","29","0","2","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","30.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-7","-2","-3","6","11","21.400000000000002","0.0","3.4000000000000004","44","23.76","2450","103","520","560","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.0","35.25","-78","-78","34","49","-78","-78","-78","34","35","46","25","36","-4","2","-4","10","14","21.8","0.0","3.4000000000000004","44","25.91","2650","109","520","560","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 13:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.5","35.75","-78","-78","34","49","-78","-78","-78","34","35","48","25","36","-4","2","-4","10","14","22.200000000000003","0.0","3.4000000000000004","44","25.91","2650","109","520","560","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.5","35.0","-78","-78","44","49","-78","-78","-78","44","35","49","25","36","-4","0","-3","18","14","21.6","0.0","3.4000000000000004","44","25.91","2650","109","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","1","31.75","36.25","-78","-78","44","49","-78","-78","-78","44","36","53","25","37","-4","-1","-3","16","15","22.200000000000003","0.0","3.8000000000000003","47","25.91","2700","109","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","1","32.25","36.5","-78","-78","44","49","-78","-78","-78","44","37","55","25","37","-4","-2","-3","5","15","22.6","0.0","3.8000000000000003","47","26.27","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","1","32.5","37.0","-78","-78","44","49","-78","-78","-78","44","37","54","25","38","-5","-3","-4","-4","15","23.200000000000003","0.0","4.0","48","26.27","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","1","33.0","37.75","-78","-78","44","49","-78","-78","-78","44","37","57","25","38","-5","-3","-4","-2","15","23.400000000000002","0.0","4.0","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","33.25","38.25","-78","-78","44","49","-78","-78","-78","44","38","56","25","38","-5","-4","-4","-4","15","23.6","0.0","4.2","49","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","33.75","38.75","-78","-78","44","49","-78","-78","-78","44","38","58","25","39","-5","-3","-4","5","16","23.8","0.0","4.2","49","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","34.25","39.25","-78","-78","44","49","-78","-78","-78","44","39","59","25","38","-5","-3","-4","-4","16","24.200000000000003","0.0","4.2","49","26.63","2700","109","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.5","-78","-78","44","49","-78","-78","-78","44","40","61","25","37","-6","-4","-4","-4","16","24.6","0.0","4.2","49","25.91","2600","109","540","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.5","-78","-78","44","50","-78","-78","-78","44","40","62","25","35","-6","-4","-5","-4","16","25.0","0.0","4.4","48","25.91","2650","109","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.5","-78","-78","44","50","-78","-78","-78","44","41","67","25","36","-6","-4","-5","-5","16","25.8","0.0","4.4","48","25.55","2650","109","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 14:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","0","35.75","41.0","-78","-78","44","50","-78","-78","-78","44","41","67","25","36","-6","-4","-5","-5","16","25.8","0.0","4.2","48","26.27","2700","109","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","35.75","41.5","-78","-78","44","50","-78","-78","-78","44","41","66","25","36","-6","-4","-5","-5","16","25.8","0.0","4.2","49","26.27","2700","109","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","36.5","41.5","-78","-78","44","50","-78","-78","-78","44","41","66","25","38","-6","-4","-5","-5","16","25.8","0.0","4.4","49","26.27","2700","109","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","41","65","26","41","-6","-4","-5","4","16","25.8","0.0","4.4","49","25.55","2600","107","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","42","67","26","37","-6","-5","-5","-5","16","26.8","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","0","37.75","42.75","-78","-78","44","50","-78","-78","-78","44","43","69","26","38","-6","-5","-5","-5","16","26.8","0.0","4.6000000000000005","49","26.63","2700","109","530","580","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","0","37.75","42.75","-78","-78","44","50","-78","-78","-78","44","43","69","26","38","-7","-5","-6","-5","16","26.8","0.0","4.4","49","25.55","2600","107","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","0","38.25","43.75","-78","-78","44","50","-78","-78","-78","44","43","68","26","39","-7","-5","-6","-6","16","27.0","0.0","4.800000000000001","50","25.91","2650","107","540","580","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","0","38.75","43.75","-78","-78","44","50","-78","-78","-78","44","44","68","26","40","-7","-5","-6","-6","16","27.400000000000002","0.0","4.800000000000001","51","26.63","2700","109","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","39.25","44.25","-78","-78","44","50","-78","-78","-78","44","44","69","26","44","-7","-5","-6","6","16","27.400000000000002","0.0","4.6000000000000005","51","25.55","2600","107","540","580","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","40.0","45.25","-78","-78","44","50","-78","-78","-78","44","45","70","26","41","-7","-6","-6","-6","16","28.0","0.0","4.800000000000001","51","25.55","2600","109","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","40.5","45.25","-78","-78","44","50","-78","-78","-78","44","45","69","27","42","-8","-6","-7","-7","16","28.0","0.0","4.800000000000001","50","26.63","2700","109","540","580","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 15:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","41.0","45.25","-78","-78","44","50","-78","-78","-78","44","45","70","27","45","-7","-5","-6","7","16","27.400000000000002","0.0","4.4","46","26.27","2650","109","530","560","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","41.5","45.25","-78","-78","44","50","-78","-78","-78","44","45","71","27","46","-7","-6","-6","3","16","27.6","0.0","4.0","42","26.27","2700","109","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","41.0","44.75","-78","-78","44","50","-78","-78","-78","44","45","70","27","45","-8","-7","-6","-7","16","27.400000000000002","0.0","4.0","42","25.91","2600","107","520","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","40.5","44.25","-78","-78","44","50","-78","-78","-78","44","44","66","27","41","-9","-8","-7","-7","16","27.400000000000002","0.0","4.0","42","25.55","2600","107","520","550","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","40.0","44.25","-78","-78","44","50","-78","-78","-78","44","44","67","27","44","-9","-8","-7","-8","16","27.0","0.0","4.0","43","24.12","2450","103","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","40.0","44.25","-78","-78","44","50","-78","-78","-78","44","44","68","27","41","-10","-9","-9","-9","14","26.8","0.0","4.0","42","23.76","2500","103","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","39.5","37.5","-78","-78","44","50","-78","-78","-78","44","35","40","27","1","1","1","39","5","11","8.0","0.0","0.6000000000000001","30","39.52","3950","150","0","0","0","0","0.2","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","0","38.75","43.75","-78","-78","44","50","-78","-78","-78","44","44","57","27","44","-3","5","-3","15","18","27.0","0.0","4.800000000000001","51","24.48","2500","104","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","39.25","44.75","-78","-78","44","50","-78","-78","-78","44","44","62","27","42","-5","-3","-4","3","18","27.8","0.0","4.800000000000001","51","24.12","2500","103","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","39.5","45.25","-78","-78","44","50","-78","-78","-78","44","45","72","27","39","-6","-5","-3","-5","18","30.0","0.0","5.0","51","24.12","2450","103","540","580","0","0","3.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","39.5","44.75","-78","-78","44","50","-78","-78","-78","44","45","69","27","45","-5","-3","-4","-4","18","27.400000000000002","0.0","4.4","47","24.12","2500","103","530","560","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","0","40.0","44.75","-78","-78","44","50","-78","-78","-78","44","45","70","27","45","-5","-3","-4","2","18","27.400000000000002","0.0","4.2","47","24.48","2500","102","520","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 16:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","0","40.0","45.25","-78","-78","44","50","-78","-78","-78","44","45","70","27","45","-5","-4","-4","-4","17","27.6","0.0","4.4","47","23.76","2450","101","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","0","40.0","42.25","-78","-78","39","50","-78","-78","-78","39","41","66","27","40","-3","2","-2","14","17","11.600000000000001","0.0","0.4","0","15.53","1700","82","570","600","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","40.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","43","27","38","-1","2","12","12","10","7.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","39.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","35","27","37","-1","3","14","12","9","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","39.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","31","27","36","-1","5","13","12","9","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","39.25","39.25","-78","-78","39","50","-78","-78","-78","39","38","29","27","35","-1","6","13","12","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","38.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","27","27","35","-1","7","12","11","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","38.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","26","27","34","-1","7","12","11","8","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","38.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","25","27","34","-1","7","11","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","24","27","34","-1","6","10","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","23","27","34","-1","6","10","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","22","27","34","-1","6","9","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 17:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","21","27","34","-1","5","9","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","21","27","33","-1","5","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","20","27","33","-1","5","8","8","7","7.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","20","27","33","-1","5","7","8","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","18","27","33","-1","4","7","8","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","18","26","33","-1","4","6","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","17","26","33","-1","4","6","7","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","17","26","32","-1","4","6","7","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","16","26","32","-1","3","6","7","6","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","41","26","39","-6","-5","-3","7","10","23.6","0.0","3.6","46","14.45","1550","80","520","560","0","0","2.4000000000000004","3.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-5","2","-4","10","14","24.6","0.0","4.0","45","26.27","2650","108","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 18:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","26","41","-5","2","-4","12","14","24.6","0.0","3.6","41","25.91","2650","108","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
