"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Nov.2018 18:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","55","26","41","-5","1","-4","12","14","24.400000000000002","0.0","3.2","38","24.48","2550","106","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","26","41","-5","1","-4","12","14","24.6","0.0","3.2","37","24.48","2550","105","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-4","0","-3","12","14","24.400000000000002","0.0","3.0","33","23.76","2450","103","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-5","0","-3","12","14","24.400000000000002","0.0","2.8000000000000003","31","22.69","2300","100","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-4","0","-3","12","14","24.200000000000003","0.0","2.6","29","21.98","2250","98","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-4","0","-3","12","14","24.200000000000003","0.0","2.6","30","20.54","2150","94","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","0","-3","12","14","24.400000000000002","0.0","2.6","30","19.47","2050","91","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","0","-3","13","14","24.6","0.0","2.6","30","18.39","1900","88","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","12","14","24.6","0.0","2.6","30","17.68","1850","87","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","12","14","24.6","0.0","2.6","29","16.96","1800","85","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","15.53","1650","82","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","26","15.53","1650","82","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 19:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.2","26","14.45","1550","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","26","14.81","1550","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","25","14.45","1550","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 20:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","-2","-3","12","14","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","-2","-3","12","14","24.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","-2","-3","13","14","24.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","40","-4","-2","-3","13","14","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","38","-4","-2","-3","12","14","24.400000000000002","0.0","2.0","22","14.81","1600","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","27","37","-4","-3","-3","11","14","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","15.17","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","56","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.81","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","15","25.0","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 21:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-2","-3","11","15","24.6","0.0","2.0","21","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","15","24.6","0.0","2.0","21","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","25.0","0.0","2.0","22","14.81","1600","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","59","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-2","-3","11","14","24.400000000000002","0.0","2.0","22","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","21","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","59","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-4","-2","-3","11","14","24.400000000000002","0.0","2.0","21","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-4","-3","-3","11","14","24.400000000000002","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","59","27","37","-4","-3","-3","11","14","25.0","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 22:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","59","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","56","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","15","24.8","0.0","2.0","22","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","15","24.6","0.0","2.0","21","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","15","24.8","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","15","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Nov.2018 23:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-4","-3","-3","11","15","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","15","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","15","24.8","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-4","-3","-3","11","15","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","21","14.81","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-5","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 00:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-5","-3","-3","11","14","24.8","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","24.6","0.0","2.0","22","14.45","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-4","-3","-3","11","14","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","37","-4","-3","-3","11","14","24.400000000000002","0.0","2.0","21","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","38","-4","-3","-3","11","14","24.400000000000002","0.0","2.0","21","14.45","1500","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","27","37","-5","-3","-3","11","14","24.8","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-5","-3","-3","11","14","25.0","0.0","2.0","22","14.45","1500","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","60","27","37","-5","-3","-3","11","14","24.8","0.0","2.0","21","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","37","-5","-3","-3","11","14","24.400000000000002","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","22","14.45","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","21","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 01:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","21","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","22","14.45","1500","80","490","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","22","14.45","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","14","24.6","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.09","1500","80","490","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.45","1550","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.09","1500","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.09","1500","80","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 02:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","56","27","36","-5","-3","-4","11","13","24.6","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.6","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.400000000000002","0.0","2.0","21","14.45","1550","80","490","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-5","-3","-3","11","13","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-5","-3","-4","11","13","24.6","0.0","2.0","21","14.45","1550","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-3","11","13","24.400000000000002","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","27","37","-5","-3","-3","11","13","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","54","27","37","-5","-3","-3","11","13","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 03:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","57","27","37","-5","-3","-3","11","13","24.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","27","37","-5","-3","-3","11","12","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","54","27","37","-5","-3","-3","11","12","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-4","11","12","24.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","59","27","37","-5","-3","-4","11","12","24.8","0.0","2.0","22","14.81","1550","80","490","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","36","-5","-3","-3","11","12","24.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","56","27","37","-5","-3","-4","10","12","24.8","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","58","27","36","-6","-4","-4","11","12","25.0","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","58","27","37","-5","-3","-4","11","12","24.200000000000003","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 04:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","54","27","38","-5","-3","-4","12","12","24.200000000000003","0.0","2.0","21","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
