"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Nov.2018 15:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","35.75","41.5","-78","-78","46","52","-78","-78","-78","46","41","62","26","41","-7","-5","-6","-4","15","25.0","0.0","4.2","48","21.61","2250","97","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","36.25","41.75","-78","-78","46","52","-78","-78","-78","46","42","64","26","39","-7","-6","-6","-6","15","25.8","0.0","4.4","49","21.61","2200","97","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","36.5","41.5","-78","-78","46","52","-78","-78","-78","46","41","65","26","38","-7","-6","-6","-6","14","25.400000000000002","0.0","4.4","48","26.27","2650","108","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","36.5","41.5","-78","-78","46","52","-78","-78","-78","46","41","65","26","39","-7","-6","-6","-6","14","25.6","0.0","4.4","49","26.27","2700","109","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","37.0","41.75","-78","-78","46","52","-78","-78","-78","46","41","66","26","39","-7","-6","-6","-2","14","25.6","0.0","4.4","49","26.27","2700","109","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","37.0","41.75","-78","-78","46","52","-78","-78","-78","46","42","66","26","38","-8","-6","-6","-7","13","26.0","0.0","4.4","48","26.27","2650","109","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.5","42.25","-78","-78","46","52","-78","-78","-78","46","42","67","26","39","-8","-7","-7","-7","14","26.0","0.0","4.4","48","25.91","2650","109","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.5","42.25","-78","-78","46","52","-78","-78","-78","46","42","67","26","42","-9","-6","-7","7","13","25.6","0.0","4.4","48","25.91","2650","109","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-2","37.75","42.75","-78","-78","46","52","-78","-78","-78","46","43","68","26","40","-10","-9","-9","-9","13","26.400000000000002","0.0","4.4","49","21.61","2250","97","530","580","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 15:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-2","37.75","42.75","-78","-78","46","52","-78","-78","-78","46","42","68","27","42","-12","-10","-11","1","13","25.6","0.0","4.2","49","21.61","2200","97","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","-2","37.5","33.25","-78","-78","46","52","-78","-78","-78","46","31","39","27","4","10","13","38","12","10","14.600000000000001","0.0","1.2000000000000002","29","38.44","3900","150","0","0","0","0","0.6000000000000001","11.200000000000001","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-2","37.5","42.75","-78","-78","46","52","-78","-78","-78","46","42","57","27","43","-5","3","-5","12","16","26.0","0.0","4.4","48","21.61","2250","97","550","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-2","37.75","43.25","-78","-78","46","52","-78","-78","-78","46","43","62","27","41","-6","-4","-5","-2","16","26.8","0.0","4.4","48","21.61","2250","97","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","27","-2","37.75","44.25","-78","-78","46","52","-78","-78","-78","46","44","70","27","38","-7","-6","-6","-6","16","27.8","0.0","4.6000000000000005","49","21.61","2250","96","540","580","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-2","38.25","43.25","-78","-78","46","52","-78","-78","-78","46","43","71","27","38","-7","-6","-6","-6","16","28.400000000000002","0.0","4.800000000000001","50","26.63","2700","109","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-2","38.75","43.75","-78","-78","46","52","-78","-78","-78","46","44","71","27","39","-7","-6","-6","-6","16","27.8","0.0","4.800000000000001","51","26.63","2700","110","540","580","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-2","38.75","43.75","-78","-78","46","52","-78","-78","-78","46","44","68","27","40","-7","-6","-6","-6","16","27.0","0.0","4.800000000000001","51","27.70","2750","110","540","580","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-2","39.25","43.75","-78","-78","46","52","-78","-78","-78","46","44","68","27","41","-7","-6","-6","-6","15","27.0","0.0","4.800000000000001","51","26.99","2750","110","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-2","39.25","44.25","-78","-78","46","52","-78","-78","-78","46","44","69","27","41","-7","-6","-6","-3","14","27.400000000000002","0.0","4.800000000000001","51","26.99","2750","110","540","580","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-2","39.5","44.25","-78","-78","46","52","-78","-78","-78","46","44","71","27","40","-8","-6","-7","-7","14","27.8","0.0","4.800000000000001","51","26.99","2750","110","550","570","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-2","39.5","44.75","-78","-78","46","52","-78","-78","-78","46","44","71","27","41","-9","-7","-7","-7","14","27.6","0.0","4.800000000000001","51","26.99","2750","110","550","580","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 16:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-2","40.0","44.25","-78","-78","46","52","-78","-78","-78","46","44","71","27","43","-9","-7","-8","6","14","27.0","0.0","4.6000000000000005","50","27.70","2800","110","540","580","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-2","40.0","44.25","-78","-78","41","52","-78","-78","-78","41","44","72","27","41","-12","-10","-10","-10","14","27.6","0.0","4.6000000000000005","51","27.34","2800","110","540","580","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-2","40.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","64","27","42","-8","-3","-6","11","13","25.0","0.0","2.8000000000000003","30","27.70","2800","110","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","40.0","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-8","-3","-7","11","12","25.0","0.0","2.8000000000000003","30","26.27","2650","106","490","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","40.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","42","-9","-3","-7","11","12","25.0","0.0","2.8000000000000003","30","25.55","2550","105","500","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-9","-3","-7","11","11","25.0","0.0","2.8000000000000003","31","24.48","2500","103","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-9","-4","-8","11","11","24.8","0.0","2.8000000000000003","31","23.76","2450","101","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-9","-4","-8","11","11","24.8","0.0","2.8000000000000003","31","21.98","2300","98","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-10","-4","-8","11","11","24.8","0.0","2.6","31","21.61","2250","96","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-10","-5","-9","10","11","25.0","0.0","2.8000000000000003","30","20.18","2150","94","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-10","-5","-9","10","11","24.8","0.0","2.8000000000000003","31","19.47","2050","91","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-10","-5","-9","10","11","24.8","0.0","2.8000000000000003","31","19.11","1950","89","500","540","0","0","1.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 17:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-11","-5","-9","10","11","25.0","0.0","2.8000000000000003","30","18.03","1850","86","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-11","-6","-9","10","11","24.8","0.0","2.8000000000000003","30","16.96","1750","84","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","39.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-11","-6","-9","10","11","24.8","0.0","2.6","30","15.89","1700","82","500","550","0","0","1.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-2","39.25","42.25","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-11","-6","-10","10","11","25.0","0.0","2.8000000000000003","30","14.81","1550","80","500","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-12","-6","-10","10","11","24.8","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-12","-7","-10","10","11","24.8","0.0","2.6","31","14.81","1600","80","500","530","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-12","-7","-11","9","11","24.8","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","38.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-13","-7","-11","9","11","24.8","0.0","2.6","30","14.81","1600","80","510","540","0","0","1.8","2.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","-2","38.75","38.75","-78","-78","41","52","-78","-78","-78","41","38","42","27","13","-6","-4","14","8","10","7.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","-2","37.75","37.75","-78","-78","41","52","-78","-78","-78","41","37","38","27","38","12","14","23","23","11","25.0","0.0","3.6","42","19.47","2100","90","520","560","0","0","2.4000000000000004","0.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-4","0","-3","12","15","25.0","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-4","0","-3","12","15","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 18:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","0","-3","12","15","25.0","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","0","-4","12","15","25.0","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","0","-3","12","15","25.0","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","0","-3","12","15","25.0","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","-1","-3","12","15","25.0","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","-1","-4","12","15","25.0","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","-1","-4","13","15","25.0","0.0","2.6","28","15.17","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","-1","-4","13","15","25.0","0.0","2.6","28","14.81","1600","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","27","42","-5","-1","-4","13","15","25.0","0.0","2.6","29","14.81","1600","80","480","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","53","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","42","53","27","42","-5","-1","-3","13","15","25.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","28","15.17","1600","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Nov.2018 19:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-1","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-2","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-2","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","42","-5","-2","-4","13","15","25.400000000000002","0.0","2.6","29","15.17","1600","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-5","-2","-4","13","15","25.400000000000002","0.0","2.6","29","15.17","1600","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-5","-2","-4","13","15","25.400000000000002","0.0","2.6","28","14.81","1600","80","510","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-5","-2","-4","13","14","25.6","0.0","2.6","28","15.17","1600","80","490","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-5","-2","-4","13","14","25.6","0.0","2.6","29","14.81","1600","80","500","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","42","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 20:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","25","14.81","1600","80","500","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","25","15.17","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","25","14.81","1600","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","25","15.17","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","15.17","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","24","15.17","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","25","15.17","1600","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","25","14.81","1600","80","490","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","24.8","0.0","2.2","25","15.17","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"20.Nov.2018 21:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","25","14.81","1600","80","490","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","14","24.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","14","25.0","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","25","14.81","1600","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","14","25.0","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","13","25.0","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","13","25.0","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","13","24.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 22:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","13","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","13","24.8","0.0","2.2","25","14.81","1600","80","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-3","13","13","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-4","13","13","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","12","24.8","0.0","2.2","24","15.17","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-3","-4","13","12","24.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-5","-2","-3","13","12","24.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-2","-4","13","12","24.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-3","-4","13","12","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-3","-4","13","12","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-6","-3","-4","13","13","24.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-6","-3","-4","12","13","24.8","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"20.Nov.2018 23:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-5","-3","-4","13","13","24.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 00:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","24","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","55","41","55","27","41","-5","-1","-4","13","13","25.400000000000002","0.0","2.8000000000000003","34","14.81","1600","80","490","530","0","0","0.0","0.0","0.0","0.0","1.8","3.6"
"21.Nov.2018 00:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","24","-2","52.5","57.0","-78","-78","41","52","-78","-78","-78","55","57","79","27","56","-7","3","-6","13","16","36.800000000000004","0.0","6.0","54","23.40","3400","126","550","590","0","0","0.0","0.0","0.0","0.0","4.0","7.0"
"21.Nov.2018 00:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","24","-1","47.25","47.75","-78","-78","40","51","-78","-78","-78","55","47","62","27","49","-1","4","13","21","10","12.600000000000001","0.0","0.8","18","19.47","2850","105","360","370","0","0","0.0","0.0","0.0","0.0","0.4","0.6000000000000001"
"21.Nov.2018 00:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","24","-2","52.5","57.0","-78","-78","40","51","-78","-78","-78","55","57","78","27","57","-8","3","-4","16","16","36.0","0.0","5.6000000000000005","50","23.76","3400","126","550","600","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","7.0"
"21.Nov.2018 00:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","26","-1","49.75","50.25","-78","-78","40","51","-78","-78","-78","55","49","58","28","51","-1","4","11","23","10","7.2","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 00:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","27","-1","49.75","55.5","-78","-78","40","51","-78","-78","-78","55","55","76","28","55","-10","1","-5","15","16","34.4","0.0","5.800000000000001","54","19.47","2850","110","540","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","7.800000000000001"
"21.Nov.2018 00:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","28","-1","52.5","53.25","-78","-78","40","51","-78","-78","-78","55","53","59","28","54","-1","3","10","26","13","7.2","0.0","0.0","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 00:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","-1","48.25","53.25","-78","-78","40","51","-78","-78","-78","55","53","74","28","53","-12","-1","-4","15","15","33.6","0.0","5.4","55","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.6","4.800000000000001"
"21.Nov.2018 00:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-1","55.0","55.5","-78","-78","40","51","-78","-78","-78","55","55","60","29","55","-1","5","7","33","14","7.0","0.0","0.4","0","25.55","3700","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"21.Nov.2018 00:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","-1","48.25","52.5","-78","-78","40","51","-78","-78","-78","55","53","73","29","52","-8","-2","-3","16","14","32.800000000000004","0.0","5.4","54","14.09","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"21.Nov.2018 00:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","33","-1","52.5","53.25","-78","-78","40","51","-78","-78","-78","55","52","56","29","54","-1","4","13","24","10","7.2","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 00:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","-1","52.5","56.25","-78","-78","40","51","-78","-78","-78","55","56","76","29","56","-11","1","-5","15","16","35.6","0.0","5.800000000000001","54","21.98","3250","121","560","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.4"
"21.Nov.2018 01:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","38.75","39.5","-78","-78","40","51","-78","-78","-78","40","39","54","29","52","-1","5","17","21","10","7.2","0.0","0.0","0","16.96","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","40","65","29","40","-9","-2","-5","11","14","24.200000000000003","0.0","4.2","49","25.55","2600","105","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","61","29","40","-7","-2","-5","20","14","24.200000000000003","0.0","4.2","49","25.91","2600","106","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","62","29","41","-7","-4","-6","16","14","24.200000000000003","0.0","4.2","48","25.55","2650","106","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","62","29","41","-8","-6","-6","-7","14","24.6","0.0","4.2","48","25.19","2550","104","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
