"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Nov.2018 01:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-2","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","61","29","41","-9","-7","-7","-7","14","24.6","0.0","4.2","48","24.84","2550","104","530","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","63","28","41","-10","-8","-8","-8","14","24.8","0.0","4.2","49","24.84","2600","104","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","63","28","41","-11","-9","-10","1","13","24.6","0.0","4.2","49","24.48","2500","102","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-2","36.5","34.5","-78","-78","41","52","-78","-78","-78","41","33","38","28","1","0","0","37","4","10","8.0","0.0","0.6000000000000001","29","40.95","4050","150","0","0","0","0","0.2","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","41","51","28","41","-3","3","-4","15","16","25.0","0.0","4.2","48","24.12","2500","102","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","57","28","42","-5","3","-4","11","16","25.400000000000002","0.0","4.2","49","24.48","2500","102","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 01:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","36.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","61","28","41","-6","0","-5","0","16","25.0","0.0","4.0","44","24.12","2500","102","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","28","41","-5","2","-4","13","16","24.8","0.0","3.6","40","24.12","2500","102","520","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","28","41","-5","2","-4","12","16","25.0","0.0","3.6","40","24.12","2450","100","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","28","41","-5","1","-4","12","16","24.8","0.0","3.2","37","23.40","2400","99","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","1","-4","13","16","24.8","0.0","3.2","36","21.61","2250","97","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","1","-3","13","15","24.6","0.0","2.8000000000000003","33","20.90","2150","93","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","1","-3","13","15","24.8","0.0","2.8000000000000003","32","19.47","2050","91","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","29","18.75","1950","89","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","15","24.6","0.0","2.6","28","17.32","1850","86","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","15","24.6","0.0","2.6","29","16.96","1750","84","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.8","0.0","2.6","28","15.17","1600","81","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 02:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-3","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 03:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","-2","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-2","-3","13","13","24.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-2","-3","13","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-2","-3","13","14","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-2","-3","13","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 04:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-5","-3","-4","13","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-6","-3","-4","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-6","-4","-5","12","13","24.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-7","-4","-5","12","13","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-7","-5","-6","12","12","24.200000000000003","0.0","2.0","20","14.45","1550","80","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","38.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-8","-6","-6","12","12","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","49","27","41","-8","-6","-7","12","11","24.400000000000002","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","38.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","49","27","41","-9","-6","-7","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","470","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","38.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-9","-7","-7","11","11","24.400000000000002","0.0","2.0","21","14.45","1550","80","480","520","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","38.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-9","-7","-7","11","11","24.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","38.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-9","-7","-7","11","11","24.400000000000002","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","39.25","41.5","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-9","-7","-7","11","11","24.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 05:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","39.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-9","-7","-8","11","11","24.6","0.0","1.8","19","14.45","1550","80","490","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","39.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-10","-8","-8","11","11","24.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","39.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-10","-8","-8","11","12","24.8","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","39.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","50","27","41","-10","-8","-9","11","11","24.6","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-2","37.75","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","27","40","-11","-9","-9","10","11","23.8","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-2","37.5","38.75","-78","-78","41","52","-78","-78","-78","41","38","50","27","39","-11","-6","-10","9","11","23.200000000000003","0.0","2.4000000000000004","30","40.23","4000","150","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","-2","36.5","32.25","-78","-78","41","52","-78","-78","-78","41","30","26","27","4","8","8","25","10","10","13.200000000000001","0.0","1.6","41","39.88","4000","150","0","0","0","0","1.0","12.200000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-2","36.25","43.75","-78","-78","41","52","-78","-78","-78","41","44","67","27","36","-5","0","-2","12","17","29.8","0.0","3.8000000000000003","38","14.81","1550","80","530","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-2","36.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","62","27","41","-4","0","-3","12","16","24.8","0.0","2.8000000000000003","31","14.81","1600","80","490","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","27","40","-4","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","0","-2","13","15","24.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-1","-2","13","15","24.400000000000002","0.0","2.4000000000000004","27","14.45","1500","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 06:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-1","-2","13","14","24.400000000000002","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","35","51","-78","-78","-78","35","38","50","27","36","-2","1","-1","8","14","11.600000000000001","0.0","0.6000000000000001","0","14.45","1550","80","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","36.25","36.25","-78","-78","34","50","-78","-78","-78","34","36","33","27","35","-1","2","9","9","8","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","35.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","28","27","34","-1","2","11","8","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","35.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","25","27","33","-1","2","10","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","23","27","33","-1","3","9","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","22","27","33","-1","4","9","7","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","20","27","32","-1","4","8","7","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","34","20","26","32","-1","4","8","7","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","18","26","32","-1","3","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","17","26","32","-1","3","7","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","17","26","32","-1","3","6","6","7","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 07:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","16","26","31","-1","3","6","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","33.75","34.25","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","3","6","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","3","5","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.75","33.25","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","3","5","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","13","26","31","-1","3","5","5","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","13","26","31","-1","2","5","5","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","13","26","31","-1","3","5","5","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","13","25","30","-1","3","4","5","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","3","4","5","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","3","4","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","2","4","4","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","2","4","4","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 08:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","25","30","-1","2","4","4","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.5","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","2","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","2","3","3","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","2","3","3","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","30.5","35.75","-78","-78","34","50","-78","-78","-78","34","35","36","25","36","-6","-6","-3","4","9","21.8","0.0","3.6","47","13.74","1450","80","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","25","36","-4","1","-4","10","11","21.8","0.0","3.2","40","25.55","2600","109","520","560","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","25","36","-4","1","-4","10","12","21.8","0.0","3.2","40","25.91","2700","110","520","560","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 09:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","25","36","-4","0","-3","10","13","21.8","0.0","2.8000000000000003","35","24.84","2600","107","510","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","46","25","36","-4","0","-3","11","12","21.6","0.0","2.4000000000000004","31","24.48","2550","106","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-4","-1","-3","11","12","21.6","0.0","2.4000000000000004","30","24.48","2550","106","500","550","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-4","-1","-3","11","12","21.8","0.0","2.6","31","23.76","2400","103","500","540","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","25","36","-4","-1","-3","11","12","21.6","0.0","2.2","26","22.33","2350","100","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","25","36","-4","-1","-3","11","12","21.6","0.0","2.2","26","21.61","2250","99","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","43","25","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.8","23","20.90","2150","95","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","25","35","-4","-2","-3","11","12","21.400000000000002","0.0","1.8","23","19.82","2100","95","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.8","23","19.11","2000","93","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.8","23","18.39","1900","90","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","25","35","-4","-2","-2","11","12","21.400000000000002","0.0","1.6","19","17.68","1850","88","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","25","36","-4","-2","-2","11","12","21.400000000000002","0.0","1.6","19","16.60","1750","85","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 10:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","25","36","-4","-2","-2","11","12","21.400000000000002","0.0","1.6","19","14.81","1600","82","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.75","-78","-78","34","50","-78","-78","-78","34","35","40","25","36","-4","-2","-2","11","12","21.6","0.0","1.6","20","14.45","1550","81","480","520","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.75","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-2","11","12","21.6","0.0","1.6","19","14.09","1500","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.75","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-2","11","12","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","0","32.5","36.25","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-2","-2","11","12","21.6","0.0","1.6","19","14.09","1500","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.75","-78","-78","34","50","-78","-78","-78","34","36","42","25","36","-4","-2","-2","11","12","21.6","0.0","1.6","19","14.09","1500","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","0","33.0","36.25","-78","-78","34","50","-78","-78","-78","34","36","42","25","36","-4","-2","-2","11","12","21.8","0.0","1.6","20","14.09","1500","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","29","25","32","-1","0","7","12","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","25","25","31","-1","1","8","8","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
