"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Nov.2018 11:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","22","25","31","-1","2","9","7","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","32.25","31.75","-78","-78","34","50","-78","-78","-78","34","31","20","25","30","-1","3","8","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","18","25","30","-1","4","8","7","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 11:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.75","31.5","-78","-78","34","50","-78","-78","-78","34","31","17","25","30","-1","4","7","7","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","16","25","29","-1","4","7","6","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","14","25","29","-1","3","6","6","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","14","25","29","-1","3","6","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-1","3","5","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","13","25","29","-1","3","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.5","30.5","-78","-78","34","50","-78","-78","-78","34","30","13","25","29","-1","2","5","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.5","30.5","-78","-78","34","50","-78","-78","-78","34","30","11","25","29","-1","2","4","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.5","30.5","-78","-78","34","50","-78","-78","-78","34","30","11","25","28","-1","2","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.25","30.25","-78","-78","34","50","-78","-78","-78","34","30","11","25","28","-1","0","4","5","5","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.25","30.25","-78","-78","34","50","-78","-78","-78","34","30","11","25","28","-1","0","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","0","30.25","30.25","-78","-78","34","50","-78","-78","-78","34","30","9","25","28","-1","1","4","4","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 12:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","0","29.75","29.75","-78","-78","34","50","-78","-78","-78","34","29","9","25","28","-1","0","3","4","4","7.2","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","0","29.75","29.75","-78","-78","34","50","-78","-78","-78","34","29","9","24","28","-1","0","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","0","29.75","29.5","-78","-78","34","50","-78","-78","-78","34","29","21","24","30","-3","-2","-2","3","5","15.600000000000001","0.0","1.2000000000000002","19","14.09","1500","80","480","510","0","0","0.4","0.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-1","29.75","34.25","-78","-78","34","50","-78","-78","-78","34","34","42","24","35","-7","0","-4","7","10","21.6","0.0","3.8000000000000003","47","24.48","2600","108","520","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","30.25","35.0","-78","-78","35","51","-78","-78","-78","35","35","47","24","36","-6","1","-6","8","12","21.8","0.0","3.8000000000000003","47","25.91","2650","110","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","30.5","35.25","-78","-78","35","51","-78","-78","-78","35","35","49","24","36","-6","1","-5","8","12","21.8","0.0","3.8000000000000003","48","25.91","2700","110","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","31.0","35.0","-78","-78","35","51","-78","-78","-78","35","35","51","24","36","-6","-2","-5","17","13","21.6","0.0","3.8000000000000003","47","24.84","2600","107","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-1","31.5","35.75","-78","-78","35","51","-78","-78","-78","35","35","53","24","36","-6","-3","-5","15","13","21.8","0.0","3.8000000000000003","48","24.48","2500","106","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","31.75","36.25","-78","-78","35","51","-78","-78","-78","35","36","54","25","37","-6","-4","-5","-1","14","22.400000000000002","0.0","4.0","48","24.12","2500","106","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","31.75","36.25","-78","-78","35","51","-78","-78","-78","35","36","53","25","37","-6","0","-5","6","13","22.400000000000002","0.0","3.6","43","24.12","2500","106","530","570","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","32.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","50","25","37","-6","0","-5","10","13","22.200000000000003","0.0","3.2","39","24.48","2500","106","520","560","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","32.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","49","25","37","-6","0","-5","9","12","22.200000000000003","0.0","3.2","40","24.12","2500","106","520","560","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 13:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","32.5","36.5","-78","-78","35","51","-78","-78","-78","35","36","49","25","37","-6","0","-5","9","13","22.400000000000002","0.0","3.2","39","23.76","2450","103","520","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-1","32.5","36.25","-78","-78","45","51","-78","-78","-78","45","36","48","25","37","-6","2","-4","10","12","22.400000000000002","0.0","3.6","44","22.69","2350","101","510","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-1","33.0","37.5","-78","-78","45","51","-78","-78","-78","45","37","51","25","38","-6","3","-6","8","13","23.200000000000003","0.0","4.0","48","22.33","2300","100","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-1","33.25","37.5","-78","-78","45","51","-78","-78","-78","45","37","52","25","38","-6","-1","-5","18","14","22.8","0.0","4.0","48","22.33","2300","100","530","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-1","33.25","37.75","-78","-78","45","51","-78","-78","-78","45","37","56","25","38","-7","-2","-5","18","13","22.8","0.0","4.0","49","22.33","2300","100","530","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-1","33.25","37.75","-78","-78","45","51","-78","-78","-78","45","38","58","25","38","-7","-3","-5","16","13","23.200000000000003","0.0","4.0","48","22.33","2350","100","530","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-1","33.75","38.25","-78","-78","45","51","-78","-78","-78","45","38","59","25","39","-7","-6","-6","-6","13","23.6","0.0","4.2","48","22.69","2350","100","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-1","33.75","38.75","-78","-78","45","51","-78","-78","-78","45","38","58","25","39","-8","-6","-7","-4","13","23.6","0.0","4.2","49","22.69","2350","100","530","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-1","34.25","38.75","-78","-78","45","51","-78","-78","-78","45","39","59","25","39","-8","-7","-7","-5","13","23.6","0.0","4.2","48","22.33","2300","100","530","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","34.5","39.25","-78","-78","45","51","-78","-78","-78","45","39","60","25","39","-9","-7","-8","-2","13","23.6","0.0","4.2","49","22.33","2350","100","530","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","34.5","39.25","-78","-78","45","51","-78","-78","-78","45","39","60","25","39","-11","-9","-9","-10","13","23.6","0.0","4.2","48","22.69","2350","100","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","-1","34.5","32.5","-78","-78","45","51","-78","-78","-78","45","31","41","25","-1","-1","0","38","4","10","7.6000000000000005","0.0","0.8","30","39.16","3950","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 14:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-1","33.75","38.25","-78","-78","45","51","-78","-78","-78","45","38","45","25","39","-1","4","1","18","14","24.200000000000003","0.0","4.2","49","23.40","2350","100","540","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","34.25","39.5","-78","-78","45","51","-78","-78","-78","45","39","53","25","40","-5","3","-4","11","16","24.400000000000002","0.0","4.2","48","22.33","2300","99","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.0","-78","-78","45","51","-78","-78","-78","45","40","57","25","41","-5","-4","-4","-4","16","24.400000000000002","0.0","4.2","49","21.98","2300","99","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.5","-78","-78","44","50","-78","-78","-78","44","40","59","25","41","-6","-4","-4","-4","16","24.6","0.0","4.2","48","22.33","2300","99","550","590","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","35.25","41.0","-78","-78","44","50","-78","-78","-78","44","41","61","25","41","-6","-4","-5","0","16","24.8","0.0","4.2","48","22.33","2300","99","540","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","35.25","41.5","-78","-78","45","51","-78","-78","-78","45","41","64","26","36","-6","-5","-5","-5","16","26.0","0.0","4.4","48","22.33","2300","99","540","580","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","35.75","41.75","-78","-78","44","50","-78","-78","-78","44","41","65","26","37","-6","-5","-5","-5","16","25.8","0.0","4.4","48","23.05","2350","99","510","560","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","36.25","41.0","-78","-78","44","50","-78","-78","-78","44","41","65","26","37","-6","-4","-5","-5","16","25.400000000000002","0.0","4.4","49","26.27","2700","110","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","36.25","41.5","-78","-78","44","50","-78","-78","-78","44","41","65","26","39","-6","-4","-5","-5","16","25.400000000000002","0.0","4.4","49","26.27","2700","110","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.5","-78","-78","45","51","-78","-78","-78","45","41","65","26","38","-6","-4","-5","-4","16","25.6","0.0","4.4","49","26.63","2700","110","540","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","42","67","26","38","-6","-5","-5","-5","16","26.0","0.0","4.4","49","26.27","2700","110","530","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","37.0","42.25","-78","-78","44","50","-78","-78","-78","44","42","68","26","38","-6","-5","-5","-5","16","26.400000000000002","0.0","4.4","48","26.63","2750","110","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"21.Nov.2018 15:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","37.5","42.25","-78","-78","45","51","-78","-78","-78","45","42","67","26","38","-6","-5","-5","-5","16","26.400000000000002","0.0","4.4","48","26.63","2700","110","520","560","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","37.5","42.75","-78","-78","45","51","-78","-78","-78","45","42","67","26","39","-6","-4","-5","-5","16","26.400000000000002","0.0","4.4","49","26.27","2700","110","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","0","37.75","42.75","-78","-78","44","50","-78","-78","-78","44","42","67","26","39","-7","-5","-6","-4","16","26.8","0.0","4.4","48","26.63","2700","110","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","38.25","43.25","-78","-78","44","50","-78","-78","-78","44","43","70","26","38","-7","-6","-6","-6","16","27.8","0.0","4.800000000000001","51","26.27","2700","110","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","38.25","43.75","-78","-78","44","50","-78","-78","-78","44","43","71","27","38","-7","-6","-6","-6","16","28.0","0.0","4.800000000000001","51","26.63","2700","110","540","580","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-1","38.75","43.75","-78","-78","44","50","-78","-78","-78","44","43","67","27","39","-7","-6","-6","-6","15","27.400000000000002","0.0","4.800000000000001","51","26.99","2750","110","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-1","38.75","43.75","-78","-78","45","51","-78","-78","-78","45","43","67","27","43","-7","-5","-6","0","15","26.8","0.0","4.800000000000001","51","26.63","2750","110","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-1","39.25","43.75","-78","-78","44","50","-78","-78","-78","44","44","69","27","41","-8","-6","-6","-6","15","27.0","0.0","4.800000000000001","51","26.99","2750","110","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-1","39.25","44.25","-78","-78","45","51","-78","-78","-78","45","44","69","27","41","-8","-6","-7","-7","16","27.400000000000002","0.0","4.6000000000000005","50","26.63","2750","110","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-1","39.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","70","27","44","-8","-6","-7","5","15","27.0","0.0","4.6000000000000005","51","26.63","2750","110","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-1","39.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","70","27","40","-9","-7","-8","-8","16","27.6","0.0","4.800000000000001","50","26.99","2750","110","540","580","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-1","40.0","44.25","-78","-78","45","51","-78","-78","-78","45","44","70","27","44","-10","-8","-9","-6","16","27.0","0.0","4.6000000000000005","51","26.99","2750","110","550","580","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 16:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-1","40.0","42.25","-78","-78","45","51","-78","-78","-78","45","42","71","27","42","-9","-3","-9","-6","16","25.0","0.0","2.6","30","40.23","4000","150","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-1","39.25","31.75","-78","-78","40","51","-78","-78","-78","40","29","39","27","11","21","24","38","18","13","20.6","0.0","1.6","29","28.42","2850","110","0","0","0","0","0.8","14.600000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","39.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-3","1","-2","13","17","24.400000000000002","0.0","2.2","25","27.70","2800","110","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","39.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-3","1","-2","13","16","24.400000000000002","0.0","2.2","24","27.70","2850","110","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:15:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","39.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-2","1","-1","13","16","23.8","0.0","1.8","20","26.99","2800","110","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","38.75","40.0","-78","-78","39","50","-78","-78","-78","39","39","46","27","40","-2","1","-1","13","16","23.6","0.0","1.8","20","27.34","2800","110","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","40","-3","1","-1","13","16","23.6","0.0","1.8","20","26.63","2700","109","480","510","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","1","-1","13","15","23.6","0.0","1.8","20","25.91","2650","107","480","520","0","0","1.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-1","13","16","23.6","0.0","1.8","19","24.84","2550","104","480","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-1","13","15","23.6","0.0","1.8","20","23.76","2450","101","470","510","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-1","13","15","23.6","0.0","1.8","19","21.98","2300","98","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","38.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-1","13","15","23.6","0.0","1.8","20","21.98","2250","97","470","510","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 17:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-2","14","15","23.6","0.0","1.8","20","20.90","2150","94","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-2","13","15","23.6","0.0","1.8","20","19.47","2000","90","480","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","44","27","40","-3","0","-2","13","15","23.6","0.0","1.8","19","18.75","1950","89","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","40","-3","0","-2","13","15","23.8","0.0","1.8","19","17.32","1850","86","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","40","-3","-1","-2","14","15","23.6","0.0","1.8","19","16.96","1800","85","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","45","27","40","-3","-1","-2","13","15","23.8","0.0","1.8","19","15.89","1650","82","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","45","27","40","-3","-1","-2","13","14","23.8","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","45","27","40","-3","-1","-2","13","15","23.8","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","45","27","40","-3","-1","-2","13","15","23.8","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","46","27","40","-3","-1","-2","13","14","23.8","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","45","27","40","-3","-1","-2","13","15","23.6","0.0","1.8","20","14.81","1550","80","500","550","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","46","27","40","-3","-2","-2","13","14","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 18:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","46","27","40","-4","-2","-2","13","14","23.8","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","46","26","40","-4","-2","-2","13","14","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:05:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","46","26","40","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","46","26","40","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","46","26","40","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","47","26","40","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.45","1550","80","480","530","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","47","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","47","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","47","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","47","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-4","-2","-2","12","14","23.6","0.0","1.8","19","14.45","1550","80","490","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 19:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-4","-2","-2","13","14","23.6","0.0","1.8","19","14.81","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","26","37","-4","-3","-3","12","14","23.8","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","52","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","52","26","37","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-3","-3","11","14","24.400000000000002","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","57","26","36","-4","-3","-3","11","14","24.400000000000002","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","58","26","36","-4","-2","-3","11","14","23.8","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","54","26","37","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-3","-3","11","14","24.200000000000003","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","55","26","36","-4","-2","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","37","-4","-3","-3","11","14","23.6","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 20:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-3","-3","11","14","24.200000000000003","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","55","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","54","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","39","-4","-2","-3","12","14","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-2","-3","11","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-4","-2","-3","12","14","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","26","36","-4","-3","-3","11","14","24.400000000000002","0.0","1.8","19","14.09","1500","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","26","39","-4","-2","-3","11","14","23.400000000000002","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-4","-2","-2","13","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 21:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
