"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Nov.2018 22:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","26","38","-4","-2","-3","11","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-4","-2","-2","13","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","26","36","-4","-3","-3","11","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","26","36","-4","-3","-3","11","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","26","36","-4","-3","-3","11","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","26","36","-4","-3","-3","11","14","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","26","36","-4","-2","-3","11","14","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","26","38","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 22:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","26","36","-4","-3","-3","11","14","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","56","26","38","-4","-2","-3","11","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","52","26","38","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","53","26","38","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","36","-4","-3","-3","12","14","23.6","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","54","26","36","-4","-3","-3","11","14","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","57","26","36","-4","-3","-3","11","14","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","55","26","38","-4","-2","-3","11","14","23.400000000000002","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Nov.2018 23:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","36","-4","-3","-3","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 00:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","55","39","54","26","38","-4","-1","-3","11","14","23.8","0.0","2.6","32","14.81","1550","80","490","530","0","0","0.0","0.0","0.0","0.0","1.8","3.8000000000000003"
"22.Nov.2018 00:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-1","48.25","55.5","-78","-78","40","51","-78","-78","-78","55","55","69","26","52","-5","4","-5","12","17","35.0","0.0","5.6000000000000005","53","18.75","2700","108","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","9.600000000000001"
"22.Nov.2018 00:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","-1","53.25","53.75","-78","-78","40","51","-78","-78","-78","55","53","58","26","54","-1","5","10","31","14","7.2","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 00:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","-1","48.75","53.75","-78","-78","40","51","-78","-78","-78","55","54","74","27","54","-10","0","-3","14","16","33.800000000000004","0.0","5.6000000000000005","54","13.74","2100","91","540","590","0","0","0.0","0.0","0.0","0.0","3.6","4.800000000000001"
"22.Nov.2018 00:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-1","52.5","53.25","-78","-78","40","51","-78","-78","-78","55","52","57","27","54","-1","5","12","24","13","7.2","0.0","0.0","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 00:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-1","52.5","56.25","-78","-78","40","51","-78","-78","-78","55","56","77","27","56","-10","2","-3","15","18","35.800000000000004","0.0","5.800000000000001","54","22.33","3250","120","540","590","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"22.Nov.2018 00:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","33","-1","49.75","50.25","-78","-78","40","51","-78","-78","-78","55","50","65","28","51","-1","4","12","22","11","16.400000000000002","0.0","1.2000000000000002","19","25.55","3650","131","470","510","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","0.8"
"22.Nov.2018 00:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","34","-1","57.0","59.5","-78","-78","40","51","-78","-78","-78","55","60","80","28","59","-6","4","-2","26","19","37.800000000000004","0.0","4.800000000000001","39","24.48","3550","127","530","570","0","0","0.0","0.0","0.0","0.0","3.2","4.4"
"22.Nov.2018 00:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","35","-1","48.75","49.25","-78","-78","40","51","-78","-78","-78","55","49","73","28","49","-2","1","0","15","14","29.6","0.0","3.2","33","14.81","2250","92","490","530","0","0","0.0","0.0","0.0","0.0","2.2","0.4"
"22.Nov.2018 00:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","-1","56.25","57.0","-78","-78","40","51","-78","-78","-78","55","56","58","28","56","-1","5","10","31","15","7.2","0.0","0.2","0","25.19","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 00:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","-1","48.75","51.0","-78","-78","40","51","-78","-78","-78","55","51","71","29","51","-4","-2","-2","16","14","31.400000000000002","0.0","4.2","42","14.09","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","2.0"
"22.Nov.2018 00:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","-1","53.75","55.0","-78","-78","40","51","-78","-78","-78","55","54","57","29","54","-1","5","14","25","13","7.2","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","-1","42.25","47.75","-78","-78","40","51","-78","-78","-78","40","45","54","29","48","-1","3","5","25","14","7.2","0.0","0.4","0","16.24","1600","80","570","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-1","33.75","37.5","-78","-78","40","51","-78","-78","-78","40","37","59","29","38","-10","-3","-3","10","14","22.8","0.0","4.0","49","25.91","2650","106","530","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-1","34.25","38.25","-78","-78","40","51","-78","-78","-78","40","38","57","29","38","-5","0","-4","19","15","23.200000000000003","0.0","4.0","49","25.91","2650","107","540","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-1","34.25","38.25","-78","-78","40","51","-78","-78","-78","40","38","58","29","39","-5","-1","-4","18","16","23.400000000000002","0.0","4.0","49","25.91","2650","107","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","34.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","59","28","40","-6","-3","-4","8","16","23.8","0.0","4.2","49","25.55","2650","107","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-1","35.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","58","28","40","-6","-4","-4","-4","16","24.200000000000003","0.0","4.2","49","25.91","2650","107","540","590","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","59","28","41","-6","-4","-5","-4","16","24.400000000000002","0.0","4.2","48","25.91","2650","107","530","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","61","28","41","-6","-4","-5","-5","16","24.6","0.0","4.2","48","25.91","2650","107","540","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","62","28","39","-6","-4","-5","-5","16","25.0","0.0","4.2","49","25.91","2650","107","540","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","64","28","38","-6","-4","-5","-5","16","25.400000000000002","0.0","4.2","49","25.91","2650","107","540","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","61","27","41","-5","2","-4","9","15","24.8","0.0","4.0","44","25.91","2650","107","530","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 01:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","41","-6","2","-4","12","15","24.8","0.0","4.0","45","26.27","2700","108","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","27","41","-5","2","-4","11","15","25.0","0.0","4.0","45","25.19","2550","105","530","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","27","41","-6","2","-4","12","15","25.0","0.0","4.0","45","25.19","2550","105","530","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","27","41","-5","1","-4","12","15","24.8","0.0","3.6","40","25.19","2600","105","510","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","27","41","-5","1","-4","12","15","25.0","0.0","3.6","41","24.12","2500","103","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","1","-4","13","14","24.8","0.0","3.2","37","23.40","2400","100","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","1","-4","13","14","24.8","0.0","3.2","37","23.40","2400","100","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","0","-4","13","14","24.6","0.0","2.8000000000000003","32","21.98","2300","98","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","0","-4","13","14","24.6","0.0","2.8000000000000003","33","22.33","2300","98","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","0","-4","13","14","24.6","0.0","2.8000000000000003","32","21.98","2250","97","490","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","0","-3","13","14","24.8","0.0","2.8000000000000003","32","20.54","2100","93","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","53","27","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","29","19.82","2050","91","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 02:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","27","40","-4","-1","-3","13","14","23.8","0.0","2.2","25","20.90","2050","91","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","27","40","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","25","18.39","1900","88","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","27","40","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","25","17.32","1850","86","480","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","27","40","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","25","16.60","1750","84","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","27","40","-4","-1","-2","13","14","23.6","0.0","1.8","21","15.17","1600","81","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","27","40","-4","-1","-2","13","13","23.6","0.0","1.8","21","15.17","1600","81","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","46","27","40","-4","-1","-2","13","13","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","40","-4","-1","-2","13","13","23.6","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","40","-4","-2","-3","13","13","23.6","0.0","1.8","21","14.81","1550","80","480","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","13","13","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 03:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","12","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","45","27","39","-4","-2","-3","13","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","46","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","46","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","46","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","46","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 04:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","27","39","-4","-2","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-4","-3","-3","12","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","38","-4","-3","-3","12","13","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","36","-4","-3","-3","11","13","23.8","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","11","13","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-4","-3","-3","11","13","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","11","13","23.6","0.0","1.8","20","14.45","1550","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","11","13","23.6","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","11","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","11","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-3","10","13","23.8","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 05:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-5","-3","-3","10","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","38","-5","-3","-3","10","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","38","-5","-3","-3","11","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","26","36","-5","-3","-3","11","13","23.8","0.0","1.8","21","14.81","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-5","-3","-4","11","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-5","-3","-4","10","13","23.6","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","37","-5","-3","-4","11","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-4","-4","10","13","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-5","-3","-4","10","13","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-5","-4","-4","10","13","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-5","-4","-4","10","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","38","-5","-3","-4","11","12","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 06:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","37","-5","-4","-4","11","12","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.75","37.5","-78","-78","34","50","-78","-78","-78","34","36","46","26","35","-3","-1","-2","5","12","11.200000000000001","0.0","0.4","0","14.09","1500","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","30","26","34","-1","2","9","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","25","26","33","-1","3","9","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","22","26","32","-1","3","9","6","6","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","35.0","34.5","-78","-78","34","50","-78","-78","-78","34","34","21","26","32","-1","1","9","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","18","26","32","-1","1","8","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","34.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","17","26","32","-1","2","7","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","17","26","32","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","33","16","26","32","-1","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","2","5","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","0","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 07:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","14","26","31","-1","0","4","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","13","25","31","-1","0","4","5","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.25","33.0","-78","-78","34","50","-78","-78","-78","34","33","13","25","31","-1","0","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","11","25","31","-1","1","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
