"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Nov.2018 08:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","0","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","1","3","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","0","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","25","30","-1","0","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","25","30","-1","0","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","32.25","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","0","3","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","1","3","3","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","1","3","3","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 08:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","25","29","-1","1","3","3","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","1","3","3","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","1","3","3","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","1","2","3","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","25","29","-1","1","2","3","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","0","31.0","30.25","-78","-78","34","50","-78","-78","-78","34","30","24","25","30","-2","-3","-3","3","5","18.2","0.0","2.0","31","14.09","1500","80","480","530","0","0","1.4000000000000001","0.6000000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","31.0","34.25","-78","-78","34","50","-78","-78","-78","34","34","41","25","35","-6","-2","-5","8","10","21.200000000000003","0.0","2.8000000000000003","36","26.27","2650","110","510","550","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","31.5","34.25","-78","-78","34","50","-78","-78","-78","34","34","43","25","35","-7","-2","-6","9","11","21.200000000000003","0.0","2.8000000000000003","35","25.55","2650","110","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","31.5","34.5","-78","-78","34","50","-78","-78","-78","34","35","44","25","35","-7","-2","-6","9","11","21.200000000000003","0.0","2.8000000000000003","36","24.84","2600","108","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-7","-2","-6","9","11","21.6","0.0","2.8000000000000003","35","24.84","2550","108","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-7","-2","-6","9","11","21.400000000000002","0.0","2.8000000000000003","36","23.40","2450","104","510","550","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","25","36","-8","-3","-6","9","11","21.6","0.0","2.8000000000000003","35","22.33","2300","100","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 09:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-7","-3","-6","9","11","21.400000000000002","0.0","2.4000000000000004","31","22.33","2300","100","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","25","36","-8","-4","-6","9","11","21.400000000000002","0.0","2.4000000000000004","30","21.61","2250","99","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-9","-5","-7","8","10","21.6","0.0","2.4000000000000004","31","21.26","2200","96","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-9","-6","-8","8","10","21.6","0.0","2.4000000000000004","30","19.47","2050","93","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","25","36","-10","-6","-9","8","10","21.400000000000002","0.0","2.2","27","18.03","1900","90","510","550","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","25","35","-9","-6","-8","8","10","21.400000000000002","0.0","2.2","26","18.39","1900","90","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","25","36","-10","-7","-9","8","10","21.400000000000002","0.0","2.2","26","17.68","1850","89","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","25","36","-10","-7","-9","8","10","21.400000000000002","0.0","2.0","26","16.96","1800","86","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","31","36","25","20","-8","-3","0","8","10","7.4","0.0","0.8","29","38.44","3900","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","0","31.75","27.5","-78","-78","34","50","-78","-78","-78","34","26","23","25","3","6","5","22","12","10","11.600000000000001","0.0","1.4000000000000001","41","40.95","4150","197","0","0","0","0","0.8","11.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","0","31.75","36.5","-78","-78","34","50","-78","-78","-78","34","36","48","25","37","-3","1","-2","12","15","22.200000000000003","0.0","2.2","28","15.17","1600","82","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","43","25","35","-3","0","-2","11","14","21.200000000000003","0.0","1.6","19","14.81","1600","82","480","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 10:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","40","25","35","-3","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.81","1600","82","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","25","35","-3","-1","-2","12","14","21.200000000000003","0.0","1.6","19","14.81","1600","82","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","25","35","-3","-1","-2","12","14","21.200000000000003","0.0","1.6","20","14.45","1550","81","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","25","35","-3","-1","-1","12","14","21.200000000000003","0.0","1.6","19","14.09","1500","80","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","25","35","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","35","-3","-1","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","25","35","-3","-1","-2","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","460","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-3","-1","-1","12","14","21.400000000000002","0.0","1.6","20","14.45","1500","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-3","-1","-2","12","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","41","25","36","-3","-1","-1","12","14","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","25","36","-3","-1","-2","12","14","21.6","0.0","1.6","19","14.09","1500","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 11:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","25","36","-3","-1","-1","12","14","21.6","0.0","1.6","19","14.09","1500","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","43","25","34","-3","-1","-2","12","14","21.6","0.0","1.6","19","14.45","1550","80","460","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","47","25","32","-3","-2","-2","11","14","22.200000000000003","0.0","1.6","19","14.09","1550","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","50","25","32","-3","-1","-2","11","14","21.8","0.0","1.6","19","14.45","1550","80","470","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","33","25","31","0","2","8","8","9","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","29","25","31","0","2","10","9","8","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","26","25","31","0","3","10","8","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.75","31.5","-78","-78","34","49","-78","-78","-78","34","31","23","25","30","0","3","9","8","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","22","25","30","0","4","9","8","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","21","25","29","0","4","8","7","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","20","25","29","0","4","8","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","18","25","29","0","4","7","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 12:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","31.0","30.5","-78","-78","33","48","-78","-78","-78","33","30","17","25","29","0","4","7","7","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","17","25","29","0","4","7","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","16","25","29","0","3","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","16","24","29","0","2","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","14","24","29","0","2","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","29","14","24","28","0","2","5","6","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","14","24","28","0","2","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","13","24","28","0","1","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","13","24","28","0","1","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","13","24","28","0","2","5","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","0","1","4","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","0","2","4","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 13:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.0","29.0","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","0","1","4","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","2","29.0","29.0","-78","-78","43","48","-78","-78","-78","43","29","11","24","28","1","2","4","5","5","8.6","0.0","0.2","16","19.47","2150","81","130","140","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","2","29.5","33.75","-78","-78","43","48","-78","-78","-78","43","34","41","24","35","-6","0","-2","7","13","21.400000000000002","0.0","3.6","48","25.19","2600","108","540","580","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","2","29.75","34.5","-78","-78","44","49","-78","-78","-78","44","35","47","24","36","-4","3","-3","10","14","21.8","0.0","3.8000000000000003","48","26.27","2700","110","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","30.25","35.25","-78","-78","43","48","-78","-78","-78","43","35","48","24","36","-4","3","-3","10","15","22.200000000000003","0.0","3.8000000000000003","48","25.91","2700","110","530","570","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","30.5","35.0","-78","-78","43","48","-78","-78","-78","43","35","51","24","36","-4","0","-3","17","16","21.6","0.0","3.8000000000000003","47","26.27","2700","110","530","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","31.0","35.25","-78","-78","43","48","-78","-78","-78","43","35","53","24","36","-4","-1","-3","12","16","21.8","0.0","3.8000000000000003","48","26.27","2700","110","530","580","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","31.5","36.25","-78","-78","43","48","-78","-78","-78","43","36","53","24","37","-4","-3","-3","-3","16","22.6","0.0","4.0","47","26.63","2700","110","520","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","2","31.75","36.5","-78","-78","43","48","-78","-78","-78","43","36","54","24","37","-4","-2","-3","7","16","22.6","0.0","4.0","47","26.27","2700","110","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","31.75","36.5","-78","-78","43","48","-78","-78","-78","43","37","55","24","38","-4","-2","-3","-2","16","22.8","0.0","4.0","48","26.27","2700","110","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","2","32.25","37.5","-78","-78","43","48","-78","-78","-78","43","37","55","24","38","-4","-2","-3","-3","16","23.200000000000003","0.0","4.0","48","26.27","2750","110","530","570","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","2","32.5","37.5","-78","-78","43","48","-78","-78","-78","43","37","57","25","38","-4","-2","-3","1","16","23.400000000000002","0.0","4.0","48","26.27","2700","109","520","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 14:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","33.0","38.25","-78","-78","43","48","-78","-78","-78","43","38","59","25","34","-4","-3","-4","-4","16","24.200000000000003","0.0","4.2","49","26.27","2650","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","33.25","38.75","-78","-78","43","48","-78","-78","-78","43","39","61","25","35","-4","-3","-3","-3","17","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","33.75","39.25","-78","-78","43","48","-78","-78","-78","43","39","61","25","36","-4","-3","-3","-3","17","24.400000000000002","0.0","4.2","49","26.27","2700","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","34.25","39.5","-78","-78","43","48","-78","-78","-78","43","39","63","25","36","-5","-3","-4","-4","17","24.6","0.0","4.2","49","25.91","2650","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","34.25","39.5","-78","-78","43","48","-78","-78","-78","43","40","62","25","37","-4","-3","-4","-1","17","24.6","0.0","4.4","49","25.91","2650","109","550","600","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","2","35.0","40.0","-78","-78","43","48","-78","-78","-78","43","40","64","25","36","-5","-3","-4","-4","17","25.0","0.0","4.4","49","26.27","2700","109","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","2","35.0","40.5","-78","-78","43","48","-78","-78","-78","43","40","65","25","36","-4","-3","-4","-3","17","25.0","0.0","4.4","49","26.63","2700","109","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","2","35.25","41.0","-78","-78","43","48","-78","-78","-78","43","41","64","25","37","-5","-3","-4","0","17","25.0","0.0","4.4","49","26.27","2700","109","560","600","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","2","35.75","41.0","-78","-78","43","48","-78","-78","-78","43","41","66","25","36","-5","-3","-4","-4","16","25.8","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","2","36.25","41.5","-78","-78","43","48","-78","-78","-78","43","41","67","25","37","-5","-3","-4","-3","16","25.6","0.0","4.4","48","26.63","2700","109","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","2","36.25","41.5","-78","-78","43","48","-78","-78","-78","43","41","65","25","38","-5","-3","-4","0","16","25.8","0.0","4.4","48","26.63","2700","109","520","560","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","2","36.5","41.5","-78","-78","43","48","-78","-78","-78","43","41","67","25","37","-6","-4","-4","-5","17","26.400000000000002","0.0","4.4","49","26.63","2750","109","530","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 15:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","1","36.5","41.75","-78","-78","44","49","-78","-78","-78","44","42","67","26","38","-6","-4","-5","-5","17","26.400000000000002","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.0","42.25","-78","-78","44","49","-78","-78","-78","44","42","66","26","39","-6","-4","-5","2","17","26.0","0.0","4.4","48","26.63","2700","109","520","560","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.5","42.25","-78","-78","44","49","-78","-78","-78","44","42","66","26","38","-7","-5","-6","-6","17","26.6","0.0","4.4","49","25.91","2650","107","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.5","42.75","-78","-78","44","49","-78","-78","-78","44","42","68","26","38","-7","-6","-6","-6","17","26.8","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.75","42.25","-78","-78","44","49","-78","-78","-78","44","42","67","26","40","-8","-6","-7","-7","17","26.400000000000002","0.0","4.4","49","25.91","2600","107","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.75","42.75","-78","-78","44","49","-78","-78","-78","44","42","67","26","40","-9","-7","-7","-7","17","26.0","0.0","4.4","49","25.91","2650","107","540","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","1","37.75","36.25","-78","-78","44","49","-78","-78","-78","44","34","49","26","-1","-1","0","44","6","14","7.6000000000000005","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","1","37.0","41.5","-78","-78","44","49","-78","-78","-78","44","41","50","26","42","-2","5","0","18","17","25.8","0.0","4.4","48","26.27","2700","108","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","1","37.5","42.25","-78","-78","44","49","-78","-78","-78","44","42","58","26","43","-3","5","-3","12","19","26.0","0.0","4.4","49","26.63","2700","108","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","2","37.75","43.25","-78","-78","44","49","-78","-78","-78","44","43","65","26","39","-4","-3","-3","-3","20","26.8","0.0","4.6000000000000005","49","26.63","2750","108","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","2","38.25","43.75","-78","-78","43","48","-78","-78","-78","43","43","70","26","39","-4","-3","-3","-3","20","27.400000000000002","0.0","4.6000000000000005","49","26.63","2700","108","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","1","38.25","43.75","-78","-78","44","49","-78","-78","-78","44","44","71","26","39","-4","-3","-3","-3","20","27.400000000000002","0.0","4.6000000000000005","49","26.27","2700","108","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"22.Nov.2018 16:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","1","38.75","44.25","-78","-78","44","49","-78","-78","-78","44","44","71","27","40","-4","-2","-3","-3","20","27.400000000000002","0.0","4.6000000000000005","48","26.63","2700","108","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","1","39.25","44.25","-78","-78","39","49","-78","-78","-78","39","43","70","27","41","-4","-2","-3","9","19","23.200000000000003","0.0","0.6000000000000001","0","19.11","1950","89","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","38.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","43","27","37","-1","3","12","13","11","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","38.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","35","27","35","-1","1","15","12","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","37.75","37.75","-78","-78","39","49","-78","-78","-78","39","37","32","27","34","-1","3","14","12","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","37.75","37.75","-78","-78","39","49","-78","-78","-78","39","37","29","27","34","-1","5","13","12","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","28","27","34","0","6","12","12","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","26","27","33","0","6","12","12","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","37.0","37.0","-78","-78","39","49","-78","-78","-78","39","37","25","26","33","0","6","11","11","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","2","36.5","37.0","-78","-78","38","48","-78","-78","-78","38","36","24","26","33","0","6","11","11","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","2","36.5","36.5","-78","-78","39","49","-78","-78","-78","39","36","24","26","33","0","6","10","11","9","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","1","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","23","26","32","0","6","10","10","9","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 17:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","22","26","32","0","6","9","10","9","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","22","26","32","0","6","9","10","9","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","21","26","32","0","5","8","9","9","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","20","26","32","0","5","8","9","8","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","20","26","32","0","5","8","9","8","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","18","26","32","0","5","7","9","8","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","18","25","31","0","5","7","8","8","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","34.5","34.5","-78","-78","38","48","-78","-78","-78","38","34","17","25","31","0","5","7","8","8","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","34.5","34.5","-78","-78","38","48","-78","-78","-78","38","34","17","25","31","0","5","7","8","8","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","34.25","34.25","-78","-78","38","48","-78","-78","-78","38","34","17","25","31","0","5","7","8","8","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
