"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Nov.2018 18:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","34.25","34.25","-78","-78","38","48","-78","-78","-78","38","34","16","25","31","0","5","6","8","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","34.25","34.25","-78","-78","38","48","-78","-78","-78","38","33","16","25","31","0","4","6","7","7","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 18:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","2","33.75","33.75","-78","-78","38","48","-78","-78","-78","38","33","16","25","31","0","4","6","7","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","2","33.75","33.75","-78","-78","38","48","-78","-78","-78","38","33","17","25","31","0","3","5","7","7","10.200000000000001","0.0","0.6000000000000001","19","16.96","1800","87","350","360","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","33.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","49","25","39","-5","2","-2","9","14","23.8","0.0","4.0","48","25.19","2600","108","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","34.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","25","40","-4","4","-3","11","16","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","39","57","25","39","-3","1","-3","19","17","23.8","0.0","4.2","48","25.55","2600","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","59","25","40","-4","0","-3","16","17","24.200000000000003","0.0","4.2","49","25.91","2650","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","25","41","-4","-2","-3","-3","18","24.400000000000002","0.0","4.2","49","25.91","2650","108","540","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","59","25","40","-4","-1","-3","13","17","24.200000000000003","0.0","3.8000000000000003","45","26.27","2700","108","510","550","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","25","41","-4","-2","-3","-3","18","24.400000000000002","0.0","3.8000000000000003","45","25.91","2650","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","25","41","-4","-2","-3","5","17","24.400000000000002","0.0","3.8000000000000003","45","25.91","2650","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","25","41","-4","-2","-3","-2","17","24.400000000000002","0.0","3.4000000000000004","41","25.91","2650","108","510","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","56","26","40","-3","-2","-2","3","17","24.200000000000003","0.0","3.2","37","24.84","2550","105","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Nov.2018 19:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","57","26","41","-3","-2","-2","-2","17","24.400000000000002","0.0","3.2","36","24.12","2500","105","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:00:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","56","26","41","-3","-2","-2","1","17","24.200000000000003","0.0","2.8000000000000003","33","23.76","2450","102","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","57","26","40","-3","-2","-2","8","16","24.200000000000003","0.0","2.8000000000000003","32","21.26","2250","99","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:10:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","26","40","-3","2","-2","12","16","23.8","0.0","2.6","28","21.61","2250","98","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","26","40","-3","2","-1","14","16","23.8","0.0","2.4000000000000004","29","20.90","2150","93","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","40","50","26","40","-2","2","-1","13","16","24.200000000000003","0.0","2.4000000000000004","29","19.47","2050","91","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","2","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","26","40","-2","2","-1","13","16","24.200000000000003","0.0","2.4000000000000004","28","18.75","1950","88","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","26","41","-3","2","-1","13","16","24.200000000000003","0.0","2.6","29","17.68","1850","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","20","17.68","1850","87","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.5","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","26","38","-2","1","0","13","16","22.8","0.0","1.8","20","17.32","1800","85","470","510","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","43","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","19","15.53","1650","82","480","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","1","0","13","15","23.200000000000003","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 20:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","1","0","13","16","22.8","0.0","1.8","20","14.81","1550","80","460","500","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","43","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","19","14.81","1600","80","480","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","1","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","1","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","43","26","38","-2","1","0","13","16","23.200000000000003","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","1","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","0","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-2","0","0","13","16","23.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","26","39","-2","0","0","13","16","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","26","39","-2","0","0","13","16","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 21:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","0","13","16","23.400000000000002","0.0","1.8","20","14.81","1550","80","490","530","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","-1","14","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","0","13","16","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","-1","14","16","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","-1","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-2","0","-1","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","46","26","39","-2","0","-1","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","46","26","38","-2","0","-1","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","38","-2","0","-1","13","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","38","47","26","38","-2","0","-1","13","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","2","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","26","38","-2","-1","-1","13","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","26","36","-2","-1","-1","12","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 22:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","38","-2","0","-1","13","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","26","36","-2","-1","-1","13","16","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","-1","11","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:25:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Nov.2018 23:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","19","13.74","1500","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","11","16","23.6","0.0","1.8","19","14.45","1550","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 00:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 01:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.81","1600","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","13.74","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 02:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","11","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 03:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-1","12","15","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","12","16","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.400000000000002","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 04:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","11","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
