"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Nov.2018 04:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","11","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","12","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","37","-3","-1","-2","12","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","37","-3","-1","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","26","36","-3","-2","-2","11","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","26","36","-3","-1","-2","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 05:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","26","36","-3","-1","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","26","36","-3","-2","-2","11","15","23.400000000000002","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","11","15","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 06:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","26","36","-3","-2","-2","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","34","50","-78","-78","-78","34","37","50","26","36","-3","2","-2","12","15","18.8","0.0","0.6000000000000001","0","14.45","1550","80","580","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","32","26","34","-1","3","8","10","9","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","27","26","33","-1","4","10","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","24","26","32","-1","5","9","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","22","25","32","-1","5","9","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","34.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","21","25","31","-1","5","8","8","8","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","20","25","31","0","5","8","8","8","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","33.75","34.25","-78","-78","34","49","-78","-78","-78","34","33","18","25","31","0","5","7","8","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","0","5","7","8","7","7.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:45:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","0","5","7","7","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","31","0","4","6","7","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 07:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","25","30","0","4","6","7","7","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","16","25","30","0","4","6","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","25","30","0","4","6","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","32.5","33.0","-78","-78","34","49","-78","-78","-78","34","32","14","25","30","0","4","6","7","7","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","14","25","30","0","4","5","6","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","0","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","14","25","30","0","4","5","6","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","25","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","25","29","0","3","5","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","25","29","0","3","5","6","6","7.4","0.0","0.0","0","13.02","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","5","5","6","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","4","5","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.75","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","4","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 08:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","4","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","25","29","0","3","4","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","9","25","29","0","3","4","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","9","24","29","0","3","4","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","31.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","36","24","36","-2","-8","-2","4","10","21.8","0.0","3.6","48","14.09","1500","80","530","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:20:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","31.5","35.75","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-4","2","-4","10","14","22.200000000000003","0.0","3.4000000000000004","44","25.55","2650","109","520","560","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-4","1","-3","11","14","21.8","0.0","2.8000000000000003","35","25.91","2650","110","500","550","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-4","1","-3","11","14","21.8","0.0","2.8000000000000003","35","24.84","2600","107","510","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-3","0","-2","11","14","21.6","0.0","2.6","30","24.12","2500","105","500","540","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","46","24","35","-3","-1","-2","19","14","20.8","0.0","2.4000000000000004","30","24.48","2500","105","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","47","25","35","-3","-1","-2","18","14","21.200000000000003","0.0","2.4000000000000004","30","23.76","2450","102","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","47","25","35","-3","-1","-2","18","14","21.200000000000003","0.0","2.4000000000000004","31","21.98","2300","99","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 09:55:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","48","25","36","-3","-2","-2","14","14","21.400000000000002","0.0","2.4000000000000004","30","21.98","2250","98","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","47","25","36","-3","0","-2","1","15","21.400000000000002","0.0","2.2","27","20.54","2150","94","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","44","25","36","-3","1","-2","12","14","21.6","0.0","2.2","26","19.82","2100","93","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","43","25","35","-2","1","-1","12","14","21.200000000000003","0.0","1.8","22","19.47","2050","92","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:15:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","41","25","35","-2","1","-1","11","14","21.200000000000003","0.0","1.8","23","19.47","2050","92","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","1","-1","12","14","21.400000000000002","0.0","1.8","23","18.39","1900","89","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:25:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","1","-1","12","14","21.400000000000002","0.0","1.8","22","17.68","1850","87","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:30:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.8","22","16.96","1750","85","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","40","25","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","15.17","1650","82","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.81","1600","81","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","500","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","15","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 10:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","15","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","25","36","-2","0","-1","12","15","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:05:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","25","36","-2","0","-1","13","15","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","2","32.5","35.25","-78","-78","33","48","-78","-78","-78","33","35","39","25","36","-2","0","-1","13","15","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","28","25","32","0","2","7","11","10","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","31","24","25","31","0","3","9","9","9","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","21","25","31","0","4","9","8","8","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","20","25","30","0","5","9","8","8","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","17","25","30","0","5","8","7","7","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:40:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","16","25","29","0","5","8","7","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","16","25","29","0","5","7","7","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","14","24","29","0","4","7","7","7","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 11:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","14","24","29","0","4","6","6","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:00:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","31.0","30.5","-78","-78","33","48","-78","-78","-78","33","30","13","24","29","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","13","24","29","0","4","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","11","24","29","0","4","5","6","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","30.5","30.25","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","0","4","5","6","6","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","0","4","5","5","6","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","1","4","5","5","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","11","24","28","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","24","28","1","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","29.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","35","24","35","-4","-6","-1","5","10","21.400000000000002","0.0","3.4000000000000004","47","14.09","1500","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","2","30.25","33.25","-78","-78","33","48","-78","-78","-78","33","33","39","24","34","-2","2","-1","11","14","20.6","0.0","2.4000000000000004","30","25.91","2650","109","490","530","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 12:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","2","30.25","33.25","-78","-78","33","48","-78","-78","-78","33","33","41","24","34","-2","1","-1","12","14","20.8","0.0","2.4000000000000004","31","25.91","2650","109","490","520","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:00:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","2","30.5","33.75","-78","-78","33","48","-78","-78","-78","33","33","41","24","34","-2","1","-1","12","15","20.8","0.0","2.4000000000000004","31","25.19","2600","107","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:05:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-2","1","-1","12","15","21.200000000000003","0.0","2.4000000000000004","31","24.48","2550","105","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:10:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","34","-2","1","0","12","16","20.8","0.0","2.0","26","23.40","2400","102","490","530","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:15:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","35","-2","1","0","12","15","21.200000000000003","0.0","2.0","26","22.33","2350","100","490","530","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:20:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","2","31.0","33.75","-78","-78","33","48","-78","-78","-78","33","34","41","24","34","-1","1","0","12","15","20.8","0.0","1.8","22","21.61","2250","98","480","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:25:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","41","24","34","-1","1","0","12","15","20.8","0.0","1.8","23","20.90","2150","94","480","520","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:30:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","2","31.5","33.75","-78","-78","33","48","-78","-78","-78","33","34","41","24","34","-1","1","0","12","15","20.6","0.0","1.6","20","19.11","2050","91","470","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:35:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","39","24","34","-1","1","0","11","15","20.8","0.0","1.6","20","18.75","1950","90","470","520","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:40:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","2","31.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-1","1","0","12","15","20.8","0.0","1.6","19","17.68","1900","88","480","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:45:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","3","31.5","34.5","-78","-78","33","47","-78","-78","-78","33","34","39","24","35","-1","1","0","12","15","20.8","0.0","1.6","20","16.60","1750","85","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:50:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","3","31.5","35.0","-78","-78","33","47","-78","-78","-78","33","35","39","24","35","-1","1","0","13","16","21.200000000000003","0.0","1.6","19","15.17","1600","82","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 13:55:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","3","31.5","31.75","-78","-78","33","47","-78","-78","-78","33","31","32","24","31","0","3","3","10","14","8.200000000000001","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:00:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","3","31.0","31.0","-78","-78","43","47","-78","-78","-78","43","31","28","24","31","1","4","9","9","10","12.200000000000001","0.0","0.6000000000000001","18","16.60","1800","87","320","330","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","31.5","36.25","-78","-78","43","47","-78","-78","-78","43","36","45","24","37","-4","3","0","10","16","22.6","0.0","4.0","47","25.91","2650","109","520","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","31.75","37.0","-78","-78","43","47","-78","-78","-78","43","37","50","24","38","-2","4","-2","12","18","23.200000000000003","0.0","4.0","48","25.91","2700","109","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","32.25","36.5","-78","-78","43","47","-78","-78","-78","43","37","53","24","37","-2","2","-1","19","18","22.6","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","32.5","37.5","-78","-78","43","47","-78","-78","-78","43","37","55","24","38","-3","1","-2","15","18","22.8","0.0","4.0","48","26.27","2650","109","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","33.0","37.75","-78","-78","43","47","-78","-78","-78","43","38","56","24","39","-3","-1","-2","-2","18","23.400000000000002","0.0","4.0","49","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","33.25","38.25","-78","-78","43","47","-78","-78","-78","43","38","57","24","39","-3","0","-2","8","18","23.6","0.0","4.2","48","26.27","2650","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","33.75","39.25","-78","-78","43","47","-78","-78","-78","43","39","58","25","39","-3","-2","-2","-2","18","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","34.25","39.5","-78","-78","43","47","-78","-78","-78","43","39","60","25","37","-3","-2","-2","-2","19","24.400000000000002","0.0","4.2","48","26.63","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","34.25","39.5","-78","-78","43","47","-78","-78","-78","43","40","61","25","38","-3","-1","-2","-1","19","24.6","0.0","4.2","48","26.63","2750","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","3","34.5","40.0","-78","-78","43","47","-78","-78","-78","43","40","63","25","38","-3","-1","-3","1","19","24.8","0.0","4.2","49","25.55","2600","107","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 14:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","3","35.0","40.5","-78","-78","43","47","-78","-78","-78","43","41","65","25","36","-3","-2","-3","-3","19","25.6","0.0","4.4","48","26.99","2700","109","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","3","35.25","41.0","-78","-78","43","47","-78","-78","-78","43","41","67","25","36","-3","-2","-3","-2","19","25.6","0.0","4.4","49","26.27","2650","108","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:05:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","3","35.75","41.5","-78","-78","43","47","-78","-78","-78","43","41","66","25","36","-4","-2","-3","-1","18","25.8","0.0","4.4","48","26.27","2650","108","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","3","36.25","41.5","-78","-78","43","47","-78","-78","-78","43","41","66","25","38","-4","-1","-3","7","18","25.6","0.0","4.4","48","25.91","2650","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
