"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Nov.2018 15:15:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","3","36.25","41.75","-78","-78","43","47","-78","-78","-78","43","42","68","25","36","-4","-2","-3","-3","18","26.8","0.0","4.6000000000000005","49","26.27","2700","108","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:20:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","3","36.5","42.25","-78","-78","43","47","-78","-78","-78","43","42","70","25","37","-4","-2","-3","-3","18","26.6","0.0","4.6000000000000005","48","26.27","2700","108","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","3","37.0","42.25","-78","-78","43","47","-78","-78","-78","43","42","68","25","40","-4","-2","-3","6","18","26.0","0.0","4.4","48","26.27","2700","108","530","580","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","3","37.5","42.75","-78","-78","43","47","-78","-78","-78","43","42","66","25","38","-4","-2","-3","-3","18","26.6","0.0","4.6000000000000005","49","26.27","2700","108","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","3","37.5","42.75","-78","-78","43","47","-78","-78","-78","43","43","69","25","38","-4","-3","-3","-3","18","26.8","0.0","4.6000000000000005","49","25.91","2650","107","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","2","37.75","43.25","-78","-78","43","47","-78","-78","-78","43","43","67","26","40","-4","-3","-4","5","18","26.6","0.0","4.6000000000000005","49","25.91","2650","107","550","590","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:45:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","2","37.75","43.25","-78","-78","43","48","-78","-78","-78","43","43","68","26","38","-5","-3","-4","-4","18","27.400000000000002","0.0","4.6000000000000005","49","25.91","2650","107","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:50:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","2","38.25","43.75","-78","-78","43","48","-78","-78","-78","43","44","69","26","39","-5","-3","-4","-4","18","27.400000000000002","0.0","4.6000000000000005","49","25.91","2600","107","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 15:55:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","2","38.75","43.75","-78","-78","43","48","-78","-78","-78","43","43","69","26","41","-6","-4","-4","3","18","27.0","0.0","4.6000000000000005","49","26.27","2650","107","520","560","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:00:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","2","38.75","43.75","-78","-78","43","48","-78","-78","-78","43","44","69","26","39","-6","-4","-5","-5","18","27.6","0.0","4.6000000000000005","48","25.91","2650","107","530","570","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:05:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","26","39","-6","-5","-5","-6","18","27.6","0.0","4.6000000000000005","49","25.55","2600","107","530","570","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:10:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","26","43","-7","-5","-6","1","18","27.0","0.0","4.6000000000000005","49","25.91","2650","107","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:15:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.5","39.5","-78","-78","43","48","-78","-78","-78","43","39","55","26","16","-2","0","28","8","16","7.4","0.0","1.0","29","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:20:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","38.75","39.25","-78","-78","43","48","-78","-78","-78","43","39","43","26","39","17","21","30","22","16","25.8","0.0","3.6","41","30.92","3100","119","510","550","0","0","2.4000000000000004","0.8","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:25:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","2","38.75","43.75","-78","-78","43","48","-78","-78","-78","43","44","60","26","44","-2","6","-2","14","20","27.0","0.0","4.800000000000001","51","26.63","2750","108","530","570","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:30:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","69","26","41","-3","-2","-2","-2","20","27.400000000000002","0.0","4.4","47","26.63","2700","108","540","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:35:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","2","39.25","43.75","-78","-78","43","48","-78","-78","-78","43","44","69","26","44","-3","0","-2","18","20","26.8","0.0","4.0","42","26.63","2700","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:40:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","69","26","40","-3","-2","-2","-2","20","28.400000000000002","0.0","4.2","43","26.99","2750","108","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:45:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","72","27","43","-3","-2","-2","-2","20","26.8","0.0","3.6","38","26.63","2750","108","510","550","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:50:30","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","29","2","40.0","44.25","-78","-78","43","48","-78","-78","-78","43","44","68","27","41","-3","-2","-2","0","20","27.400000000000002","0.0","3.6","39","26.63","2650","106","510","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 16:55:29","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","2","40.0","43.75","-78","-78","43","48","-78","-78","-78","43","44","70","27","44","-2","-1","-1","4","20","26.8","0.0","3.2","34","26.27","2650","106","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","2","40.0","43.25","-78","-78","38","48","-78","-78","-78","38","42","65","27","41","-2","2","0","5","20","18.8","0.0","0.4","0","16.60","1900","82","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.5","39.5","-78","-78","38","48","-78","-78","-78","38","39","42","27","38","-1","4","11","13","11","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.5","39.5","-78","-78","38","48","-78","-78","-78","38","39","34","27","36","0","6","13","13","10","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","31","27","36","0","7","13","13","10","7.4","0.0","0.0","0","15.53","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","38.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","29","27","35","0","8","12","12","9","7.4","0.0","0.0","0","15.17","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","38.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","27","27","34","1","8","12","12","9","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","38.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","26","27","34","1","8","11","12","8","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:35:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.75","37.75","-78","-78","38","48","-78","-78","-78","38","37","25","26","34","1","7","10","11","8","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.75","37.75","-78","-78","38","48","-78","-78","-78","38","37","24","26","33","1","7","10","10","7","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","23","26","33","1","6","9","10","7","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","23","26","33","1","6","9","10","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 17:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","37","22","26","33","1","6","9","10","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","36","21","26","33","1","6","8","9","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","21","26","32","1","6","8","9","6","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","20","26","32","1","6","8","9","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","20","26","32","1","5","8","8","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","35","18","26","32","1","5","7","8","6","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","18","26","32","1","5","7","8","5","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.25","35.75","-78","-78","38","47","-78","-78","-78","38","35","17","26","32","1","5","7","8","5","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","17","25","32","1","5","7","7","5","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.25","35.0","-78","-78","38","47","-78","-78","-78","38","35","17","25","32","1","4","7","7","5","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","16","25","32","1","4","6","7","5","7.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:50:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","2","35.0","34.5","-78","-78","38","48","-78","-78","-78","38","34","25","25","34","1","2","3","7","5","14.200000000000001","0.0","0.8","19","15.17","1650","82","470","520","0","0","0.4","0.4","0.0","0.0","0.0","0.0"
"23.Nov.2018 18:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","48","25","40","-4","2","0","10","14","24.200000000000003","0.0","3.4000000000000004","41","25.19","2600","108","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","40","-2","3","-1","13","16","23.8","0.0","3.2","38","25.91","2650","108","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","53","25","39","-2","1","0","21","17","23.400000000000002","0.0","3.2","37","24.48","2550","106","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","55","25","39","-2","1","0","21","18","23.6","0.0","3.2","38","24.48","2550","104","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","25","40","-2","0","0","18","18","23.8","0.0","3.2","37","23.76","2450","102","510","540","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:20:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","25","39","-2","0","0","13","18","23.6","0.0","2.8000000000000003","34","22.33","2300","98","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","39","-2","2","0","7","18","23.6","0.0","2.6","30","22.33","2300","98","490","540","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:30:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","40","-2","2","0","14","18","23.6","0.0","2.6","29","21.98","2250","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","25","40","-2","2","0","14","18","23.6","0.0","2.2","26","20.54","2150","93","480","520","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","39","-2","2","0","14","18","23.400000000000002","0.0","2.2","26","19.82","2100","91","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:45:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","39","-2","2","0","13","17","23.6","0.0","2.2","26","18.39","1950","88","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","40","-2","2","0","14","17","23.6","0.0","2.2","25","17.32","1850","86","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 19:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","36.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","26","39","-1","2","0","13","17","23.400000000000002","0.0","2.0","21","16.96","1750","84","480","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","26","39","-1","2","0","13","17","23.400000000000002","0.0","2.0","21","15.53","1650","82","480","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","2","0","14","17","23.400000000000002","0.0","2.0","22","14.81","1600","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","2","0","14","17","23.400000000000002","0.0","2.0","22","14.81","1600","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","2","0","14","17","23.400000000000002","0.0","2.0","22","14.81","1600","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","1","0","13","17","23.400000000000002","0.0","2.0","21","14.81","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","21","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.6","0.0","2.0","21","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.6","0.0","2.0","22","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.6","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.6","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.6","0.0","2.0","22","14.81","1600","80","480","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 20:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.6","0.0","2.0","22","14.81","1600","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","15","17","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","19","14.81","1550","80","490","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","26","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.81","1550","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","15","17","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","26","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","26","37","-1","0","0","14","17","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 21:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","0","0","12","17","23.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","13","17","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","12","17","24.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","56","26","36","-2","0","0","13","17","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","38","-1","0","0","13","17","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-1","0","0","12","17","23.8","0.0","1.8","20","14.81","1600","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","13","17","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","17","23.6","0.0","1.8","19","14.81","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","26","36","-2","0","0","12","17","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-2","0","0","12","17","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","36","-1","0","0","12","17","23.8","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 22:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-2","0","0","13","17","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:00:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","13","17","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:05:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","36","-1","0","0","12","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:10:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:15:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","12","17","24.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:20:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:25:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","26","36","-1","0","0","12","17","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:30:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-2","0","0","12","17","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:35:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:40:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.81","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:45:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","12","17","24.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:50:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","26","36","-1","0","0","13","17","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Nov.2018 23:55:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","26","36","-1","0","0","12","17","23.8","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 00:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","57","39","54","26","38","-1","2","0","13","17","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","470","520","0","0","0.0","0.0","0.0","0.0","1.6","3.8000000000000003"
"24.Nov.2018 00:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","28","2","49.25","57.5","-78","-78","38","48","-78","-78","-78","57","57","74","26","51","-3","6","-2","14","20","36.6","0.0","6.0","52","19.11","2800","109","540","580","0","0","0.0","0.0","0.0","0.0","4.0","11.0"
"24.Nov.2018 00:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","28","2","53.75","54.5","-78","-78","38","48","-78","-78","-78","57","53","63","26","55","0","7","13","33","17","7.4","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 00:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","28","2","48.75","54.5","-78","-78","38","48","-78","-78","-78","57","55","76","26","54","-2","1","1","14","19","33.800000000000004","0.0","5.6000000000000005","55","14.09","2150","91","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.4"
"24.Nov.2018 00:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","29","2","56.25","57.5","-78","-78","38","48","-78","-78","-78","57","57","67","27","57","1","8","8","36","21","7.6000000000000005","0.0","0.4","0","25.55","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"24.Nov.2018 00:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","2","48.75","53.25","-78","-78","38","48","-78","-78","-78","57","53","78","27","53","-1","0","1","18","20","33.4","0.0","5.4","52","14.09","2100","91","530","570","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"24.Nov.2018 00:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","2","58.25","59.5","-78","-78","38","48","-78","-78","-78","57","59","76","27","57","1","9","4","35","23","9.4","0.0","0.4","0","25.19","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"24.Nov.2018 00:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","33","2","49.25","53.25","-78","-78","38","48","-78","-78","-78","57","53","78","28","53","-1","0","2","18","20","33.0","0.0","4.800000000000001","47","13.74","2100","90","510","540","0","0","0.0","0.0","0.0","0.0","3.2","3.6"
"24.Nov.2018 00:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","2","55.5","56.25","-78","-78","38","48","-78","-78","-78","57","55","62","28","56","0","8","18","29","18","7.6000000000000005","0.0","0.0","0","25.91","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 00:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","2","51.5","57.0","-78","-78","38","48","-78","-78","-78","57","57","79","28","56","-2","1","1","16","20","35.800000000000004","0.0","5.800000000000001","54","14.09","2100","90","550","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.2"
"24.Nov.2018 00:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","36","2","53.75","54.5","-78","-78","38","48","-78","-78","-78","57","53","60","29","55","0","6","21","24","16","7.6000000000000005","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 00:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","2","57.5","61.0","-78","-78","38","48","-78","-78","-78","57","61","83","29","60","-5","5","1","32","22","38.6","0.0","5.2","42","23.76","3450","126","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"24.Nov.2018 01:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","37.5","38.25","-78","-78","38","48","-78","-78","-78","38","37","57","29","52","0","6","26","21","14","7.6000000000000005","0.0","0.0","0","16.60","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","65","29","40","-6","2","0","12","18","23.8","0.0","4.2","48","25.91","2650","106","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","58","29","39","-2","2","-1","20","19","23.400000000000002","0.0","3.8000000000000003","44","25.55","2650","106","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","39","58","29","39","-2","1","-1","18","19","23.6","0.0","3.8000000000000003","45","25.91","2650","106","520","570","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.0","39.5","-78","-78","38","48","-78","-78","-78","38","39","58","28","40","-3","-1","-1","5","19","23.8","0.0","3.8000000000000003","45","25.91","2650","107","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
