"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Nov.2018 01:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","56","28","40","-2","-1","-1","-1","19","23.8","0.0","3.4000000000000004","41","25.91","2650","107","510","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","54","28","39","-2","0","-1","12","18","23.400000000000002","0.0","3.0","37","25.19","2600","105","510","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","28","40","-2","-1","-1","-1","18","23.6","0.0","3.2","36","25.19","2550","104","510","550","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","28","40","-2","0","-1","14","18","23.8","0.0","3.2","37","23.76","2400","100","490","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","27","39","-2","-1","0","8","18","23.6","0.0","2.8000000000000003","32","22.69","2300","98","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","51","27","39","-2","2","0","9","17","23.6","0.0","2.4000000000000004","29","21.61","2250","96","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 01:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","49","27","40","-2","2","0","13","17","23.6","0.0","2.4000000000000004","28","20.18","2100","93","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","27","40","-2","2","0","13","16","23.6","0.0","2.4000000000000004","28","19.82","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","27","39","-2","2","0","13","16","23.200000000000003","0.0","2.2","24","18.75","1950","89","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","1","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","27","39","-2","2","0","13","16","23.400000000000002","0.0","2.2","24","17.32","1850","86","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","27","39","-2","2","0","14","16","23.400000000000002","0.0","2.2","25","16.96","1750","84","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","47","27","40","-2","2","0","14","16","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","16","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","16","23.6","0.0","2.2","25","14.81","1550","80","470","500","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","14","16","23.6","0.0","2.2","25","15.17","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","2","0","13","16","23.6","0.0","2.2","25","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","0","14","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 02:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","27","40","-2","1","0","14","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","0","14","15","23.8","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","-1","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","-1","13","14","23.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","-1","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","-1","14","14","23.6","0.0","2.2","25","14.81","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-1","14","14","23.6","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-1","14","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-1","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","14","14","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","14","14","23.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 03:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","14","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","14","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","0","-2","13","14","23.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-5","-2","-3","13","14","23.6","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-6","-3","-4","12","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-7","-3","-5","12","12","23.400000000000002","0.0","2.2","25","14.81","1550","80","490","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","26","39","-8","-4","-6","11","12","23.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-5","-7","11","12","23.200000000000003","0.0","2.2","24","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-8","-5","-7","10","12","22.8","0.0","2.0","25","14.45","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-9","-5","-7","10","11","22.8","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 04:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-9","-5","-7","10","11","22.8","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-9","-6","-8","10","11","22.8","0.0","2.2","25","14.45","1550","80","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-10","-6","-9","10","11","22.8","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","26","38","-10","-6","-9","9","11","22.8","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-1","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","26","38","-11","-7","-9","9","12","22.8","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-1","35.0","33.0","-78","-78","40","51","-78","-78","-78","40","31","26","26","0","0","0","26","3","10","7.6000000000000005","0.0","0.6000000000000001","30","40.23","4000","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","34.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","44","26","41","-1","3","1","15","15","25.400000000000002","0.0","4.2","48","14.81","1550","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","34.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-4","2","-3","11","16","24.8","0.0","3.4000000000000004","41","14.45","1550","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","26","41","-4","1","-3","12","16","24.6","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","40","-4","1","-2","15","16","23.8","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-4","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-4","1","-3","12","16","24.200000000000003","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 05:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","26","40","-4","1","-3","13","16","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-4","0","-2","12","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-4","0","-2","13","15","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","35.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-4","0","-2","13","15","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-4","0","-2","13","15","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-4","0","-2","12","15","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","13","15","23.8","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","12","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 06:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-3","12","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","510","550","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-4","0","-3","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","0","-3","13","14","24.200000000000003","0.0","2.6","28","14.81","1550","80","510","550","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-5","-1","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-5","-2","-3","13","13","24.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-5","-2","-4","13","13","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-6","-2","-4","13","13","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-7","-3","-5","12","13","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 07:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","26","40","-9","-5","-7","11","12","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","39","51","26","40","-10","-6","-8","10","11","23.8","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","40","-11","-7","-9","10","11","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","40","-11","-7","-9","10","11","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-12","-8","-10","9","11","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-12","-8","-10","9","11","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","520","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-12","-9","-11","9","11","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","-1","35.75","33.75","-78","-78","40","51","-78","-78","-78","40","32","33","26","-1","-1","0","31","4","9","7.6000000000000005","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-1","35.25","35.0","-78","-78","40","51","-78","-78","-78","40","35","38","26","36","12","12","27","20","13","23.6","0.0","3.4000000000000004","42","19.47","2000","90","510","550","0","0","2.2","0.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-4","0","-3","11","16","24.6","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","35.25","41.5","-78","-78","40","51","-78","-78","-78","40","41","54","26","41","-4","0","-3","12","16","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","26","41","-4","0","-3","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 08:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-1","38.25","43.25","-78","-78","40","51","-78","-78","-78","55","44","56","26","45","-5","3","-4","11","16","28.400000000000002","0.0","4.6000000000000005","48","12.30","2000","88","540","570","0","0","0.0","0.0","0.0","0.0","3.0","4.2"
"24.Nov.2018 09:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","-1","56.25","57.0","-78","-78","40","51","-78","-78","-78","55","56","55","26","55","-1","5","7","34","16","7.2","0.0","0.4","0","25.19","3650","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"24.Nov.2018 09:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","-1","48.25","51.5","-78","-78","40","51","-78","-78","-78","55","51","68","26","51","-4","-2","-1","15","14","31.8","0.0","4.4","46","13.74","2100","90","520","550","0","0","0.0","0.0","0.0","0.0","3.0","3.0"
"24.Nov.2018 09:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","-1","53.75","55.0","-78","-78","40","51","-78","-78","-78","55","54","57","27","54","-1","5","14","26","13","7.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","-1","49.75","53.75","-78","-78","40","51","-78","-78","-78","55","53","72","27","54","-5","-2","-2","15","16","33.6","0.0","5.4","54","13.74","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.6","3.8000000000000003"
"24.Nov.2018 09:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","39","-1","53.25","53.75","-78","-78","40","51","-78","-78","-78","55","53","55","27","53","-1","5","17","22","11","7.2","0.0","0.0","0","25.19","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","-1","51.0","55.0","-78","-78","40","51","-78","-78","-78","55","55","74","28","55","-6","-2","-2","13","16","34.800000000000004","0.0","5.6000000000000005","54","19.82","2900","111","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.6000000000000005"
"24.Nov.2018 09:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","-1","35.0","35.75","-78","-78","40","51","-78","-78","-78","40","35","54","28","50","-1","5","18","20","10","7.6000000000000005","0.0","0.0","15","23.76","2450","101","0","0","0","0","0.0","1.2000000000000002","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","34.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","61","28","40","-6","1","-3","11","16","24.200000000000003","0.0","4.2","49","25.55","2600","106","540","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.0","39.25","-78","-78","40","51","-78","-78","-78","40","39","59","28","39","-5","0","-4","20","16","23.6","0.0","4.2","49","25.55","2650","107","520","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","-1","35.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","60","28","40","-5","-2","-4","16","16","23.8","0.0","4.2","49","25.91","2650","107","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","60","28","41","-6","-4","-4","-4","16","24.6","0.0","4.2","49","25.55","2650","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 09:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","58","28","41","-6","-4","-5","-5","16","24.8","0.0","4.2","48","25.91","2600","107","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","61","28","41","-6","-4","-5","5","15","24.8","0.0","4.2","49","25.55","2650","107","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","61","27","41","-6","1","-6","-2","15","24.6","0.0","4.0","45","25.91","2650","107","540","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","41","-6","1","-5","13","14","24.8","0.0","4.0","45","25.55","2600","107","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","41","-7","1","-6","11","14","24.8","0.0","4.0","45","24.48","2550","104","530","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","57","27","41","-8","0","-7","11","14","24.6","0.0","4.0","44","24.84","2550","103","540","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","27","41","-10","-3","-9","11","13","24.6","0.0","4.0","45","23.76","2450","102","530","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","-1","37.0","36.25","-78","-78","40","51","-78","-78","-78","40","35","46","27","4","-3","-2","23","9","10","7.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","-1","36.25","37.5","-78","-78","40","51","-78","-78","-78","40","37","38","27","38","5","9","17","14","12","23.8","0.0","3.8000000000000003","45","26.63","2750","108","510","560","0","0","2.4000000000000004","2.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","3","-4","11","16","24.8","0.0","4.0","45","23.05","2350","99","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","36.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","56","27","41","-5","2","-4","12","16","25.0","0.0","4.0","44","23.40","2350","99","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","2","-4","12","16","24.8","0.0","3.6","41","22.69","2350","99","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 10:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-5","2","-4","12","16","25.0","0.0","3.6","41","23.05","2350","99","520","550","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-4","1","-3","13","16","24.8","0.0","3.2","37","21.61","2250","97","510","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-4","1","-3","13","16","24.8","0.0","3.2","37","21.61","2250","96","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-4","1","-3","13","16","24.6","0.0","2.8000000000000003","32","20.90","2150","93","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","1","-3","12","16","24.6","0.0","2.8000000000000003","32","20.54","2100","92","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","1","-3","13","16","24.8","0.0","2.8000000000000003","33","19.11","2000","90","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
