"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Nov.2018 11:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","27","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","28","18.39","1900","87","490","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","0","-3","12","15","24.400000000000002","0.0","2.6","29","18.03","1900","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","28","17.68","1850","86","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","28","16.60","1750","84","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","25","15.17","1600","81","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1600","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 11:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-4","0","-2","13","14","24.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","41","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.45","1600","80","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 12:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-4","-1","-3","13","12","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-4","-1","-3","13","13","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-5","-2","-3","13","13","24.200000000000003","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","26","40","-5","-2","-3","13","13","23.8","0.0","2.2","24","14.81","1600","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-5","-2","-4","13","13","24.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","26","40","-6","-3","-4","13","13","23.8","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","40","-7","-4","-5","12","13","23.6","0.0","2.2","24","15.17","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","26","39","-8","-4","-6","12","12","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-9","-6","-7","11","11","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-9","-6","-7","11","11","23.400000000000002","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-9","-6","-7","11","11","23.400000000000002","0.0","2.0","25","14.81","1550","80","480","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 13:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-9","-6","-8","11","11","23.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:00:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-1","36.25","38.75","-78","-78","45","51","-78","-78","-78","45","38","48","26","39","-10","-6","-8","10","11","23.400000000000002","0.0","2.8000000000000003","34","14.45","1550","80","490","530","0","0","1.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:05:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-1","36.5","35.75","-78","-78","45","51","-78","-78","-78","45","35","43","26","6","-5","-4","17","7","10","7.4","0.0","0.8","30","39.16","3950","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:10:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","-1","35.75","29.75","-78","-78","45","51","-78","-78","-78","45","27","31","26","8","16","18","28","13","10","16.8","0.0","1.8","37","14.81","1600","80","0","0","0","0","1.0","6.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:15:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","35.25","43.25","-78","-78","45","51","-78","-78","-78","45","43","55","26","43","-4","4","-4","12","16","26.400000000000002","0.0","4.4","49","14.81","1550","80","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:20:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","35.25","42.25","-78","-78","45","51","-78","-78","-78","45","42","60","26","42","-4","1","-3","21","17","25.0","0.0","4.2","48","14.81","1550","80","530","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:25:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","35.25","42.75","-78","-78","45","51","-78","-78","-78","45","42","63","26","42","-5","-1","-3","20","17","25.6","0.0","4.4","49","14.81","1550","80","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:30:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","35.75","41.75","-78","-78","45","51","-78","-78","-78","45","42","64","26","42","-5","-3","-4","-4","17","25.400000000000002","0.0","4.4","48","19.82","2050","92","540","580","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:35:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","36.5","41.75","-78","-78","45","51","-78","-78","-78","45","41","61","26","42","-6","-4","-4","-4","17","25.6","0.0","4.4","49","23.76","2400","102","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:40:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.0","42.25","-78","-78","45","51","-78","-78","-78","45","42","63","26","42","-6","-4","-5","-3","16","25.8","0.0","4.4","49","23.76","2400","102","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:45:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.0","42.25","-78","-78","45","51","-78","-78","-78","45","42","65","26","42","-6","-4","-4","-4","16","26.0","0.0","4.4","49","23.76","2450","102","530","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:50:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.5","42.75","-78","-78","45","51","-78","-78","-78","45","43","66","26","40","-6","-4","-5","-5","16","26.400000000000002","0.0","4.4","48","23.76","2450","102","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"24.Nov.2018 14:55:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.75","42.75","-78","-78","45","51","-78","-78","-78","45","43","67","26","42","-7","-4","-5","-1","15","26.400000000000002","0.0","4.4","49","23.76","2450","102","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:00:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","37.75","43.25","-78","-78","45","51","-78","-78","-78","45","43","68","27","39","-8","-6","-6","-7","15","26.6","0.0","4.6000000000000005","48","23.76","2450","103","530","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:05:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.75","42.25","-78","-78","45","51","-78","-78","-78","45","42","68","27","43","-11","-8","-9","7","14","25.6","0.0","4.2","49","24.12","2500","103","550","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:10:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","-1","38.25","36.25","-78","-78","45","51","-78","-78","-78","45","35","53","27","0","-2","0","43","6","11","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:15:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.0","42.75","-78","-78","45","51","-78","-78","-78","45","42","49","27","43","-2","4","1","17","15","26.400000000000002","0.0","4.4","48","18.39","1900","87","540","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:20:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","37.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","60","27","44","-4","4","-4","12","17","26.8","0.0","4.4","49","17.32","1850","86","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:25:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","37.5","45.25","-78","-78","45","51","-78","-78","-78","45","45","66","27","40","-6","-4","-4","-4","18","27.6","0.0","4.6000000000000005","49","17.32","1850","86","540","580","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:30:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","37.5","45.25","-78","-78","45","51","-78","-78","-78","45","45","68","27","40","-6","-4","-5","-4","18","27.6","0.0","4.6000000000000005","49","17.32","1850","86","540","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:35:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.25","43.75","-78","-78","45","51","-78","-78","-78","45","44","70","27","38","-6","-5","-5","-5","18","28.0","0.0","4.800000000000001","50","27.70","2750","110","540","580","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:40:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","38.75","44.25","-78","-78","45","51","-78","-78","-78","45","44","70","27","39","-6","-4","-5","-5","18","27.6","0.0","4.800000000000001","50","26.99","2750","110","540","580","0","0","3.2","10.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:45:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","39.25","44.25","-78","-78","45","51","-78","-78","-78","45","44","68","27","41","-6","-4","-5","-5","16","27.400000000000002","0.0","4.800000000000001","51","26.99","2750","110","540","580","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:50:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","39.25","44.25","-78","-78","45","51","-78","-78","-78","45","44","69","27","44","-6","-4","-5","3","16","27.0","0.0","4.800000000000001","50","26.99","2750","111","540","570","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 15:55:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","39.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","69","27","41","-7","-5","-6","-6","16","27.6","0.0","4.800000000000001","51","27.70","2800","112","520","560","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:00:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","39.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","70","27","44","-8","-6","-6","5","15","27.0","0.0","4.800000000000001","50","27.34","2750","112","540","570","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:05:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","45","51","-78","-78","-78","45","43","71","27","44","-12","-9","-10","2","14","26.6","0.0","4.6000000000000005","51","26.99","2750","111","540","580","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:10:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-1","39.5","37.0","-78","-78","45","51","-78","-78","-78","45","35","45","27","2","1","2","44","6","10","8.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:15:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","39.25","43.75","-78","-78","45","51","-78","-78","-78","45","43","58","27","44","-4","4","-4","13","16","27.0","0.0","4.6000000000000005","51","26.63","2700","108","530","570","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:20:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","39.5","44.25","-78","-78","45","51","-78","-78","-78","45","44","64","27","45","-5","-3","-4","10","18","27.0","0.0","4.800000000000001","51","26.63","2750","108","550","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:25:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","39.5","45.25","-78","-78","45","51","-78","-78","-78","45","45","68","27","41","-6","-4","-5","-5","18","28.0","0.0","4.800000000000001","51","26.99","2750","108","530","580","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:30:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","40.0","45.25","-78","-78","45","51","-78","-78","-78","45","45","70","27","41","-6","-4","-5","-5","18","28.0","0.0","4.800000000000001","50","26.27","2700","107","540","570","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:35:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","40.5","45.75","-78","-78","45","51","-78","-78","-78","45","45","70","27","43","-6","-4","-5","-5","18","28.0","0.0","4.800000000000001","51","25.91","2650","107","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:40:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","40.5","45.75","-78","-78","45","51","-78","-78","-78","45","46","71","27","44","-6","-4","-5","-5","18","28.0","0.0","4.800000000000001","51","26.63","2700","107","540","580","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:45:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","41.0","45.75","-78","-78","45","51","-78","-78","-78","45","46","71","27","43","-6","-4","-5","-5","17","28.400000000000002","0.0","4.800000000000001","50","26.63","2750","109","540","570","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:50:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.0","46.25","-78","-78","45","51","-78","-78","-78","45","46","72","27","43","-6","-4","-5","-5","16","28.6","0.0","4.800000000000001","51","26.27","2650","107","530","580","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 16:55:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.5","46.25","-78","-78","45","51","-78","-78","-78","45","46","72","27","45","-7","-4","-5","-2","16","28.6","0.0","4.800000000000001","51","26.27","2700","107","540","580","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:00:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.5","46.25","-78","-78","45","51","-78","-78","-78","45","46","73","27","45","-7","-5","-6","-6","16","28.6","0.0","4.800000000000001","50","26.63","2700","107","560","600","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:05:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.5","46.25","-78","-78","45","51","-78","-78","-78","45","46","73","27","46","-9","-6","-7","4","16","28.0","0.0","4.800000000000001","51","26.63","2700","107","540","570","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:10:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","41.75","45.75","-78","-78","45","51","-78","-78","-78","45","45","75","27","46","-12","-10","-11","6","14","27.6","0.0","4.6000000000000005","50","26.27","2650","106","540","580","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:15:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-1","41.5","37.5","-78","-78","45","51","-78","-78","-78","45","36","43","27","5","8","10","42","12","10","12.4","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","11.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:20:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","41.0","45.75","-78","-78","45","51","-78","-78","-78","45","45","61","27","46","-4","4","-4","14","18","28.0","0.0","4.800000000000001","51","25.55","2600","106","540","580","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:25:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.5","46.75","-78","-78","45","51","-78","-78","-78","45","46","68","28","45","-6","-4","-4","-4","18","28.8","0.0","5.0","50","24.84","2550","106","540","580","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:30:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.5","46.25","-78","-78","45","51","-78","-78","-78","45","46","71","28","46","-5","-3","-4","5","18","28.0","0.0","4.4","46","25.55","2600","106","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:35:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.75","46.25","-78","-78","45","51","-78","-78","-78","45","46","72","28","47","-5","-4","-4","-4","18","28.400000000000002","0.0","4.4","45","25.55","2600","106","530","570","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:40:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","41.75","45.75","-78","-78","45","51","-78","-78","-78","45","46","66","28","46","-5","3","-4","16","18","28.0","0.0","4.0","42","25.55","2600","105","520","560","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:45:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.75","46.25","-78","-78","45","51","-78","-78","-78","45","46","65","28","46","-5","3","-4","15","18","28.0","0.0","4.0","42","24.48","2550","103","510","550","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:50:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.75","46.25","-78","-78","45","51","-78","-78","-78","45","46","65","28","47","-5","3","-4","15","18","28.0","0.0","4.0","43","24.48","2550","103","500","560","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 17:55:29","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","41.75","46.25","-78","-78","45","51","-78","-78","-78","45","46","65","28","47","-5","3","-4","15","17","28.0","0.0","4.0","42","24.48","2500","103","520","550","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","42.25","45.75","-78","-78","40","51","-78","-78","-78","40","44","64","28","42","-4","6","-2","13","16","16.2","0.0","0.4","0","16.24","1700","82","570","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","41.75","41.75","-78","-78","40","51","-78","-78","-78","40","41","41","28","40","-2","0","11","12","9","7.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","41.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","34","28","38","-2","2","13","11","8","7.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","41.0","41.5","-78","-78","40","51","-78","-78","-78","40","41","29","28","37","-2","4","13","11","7","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","41.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","27","28","36","-2","5","12","11","7","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","40.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","25","28","36","-2","5","11","10","7","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","40.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","24","28","36","-2","6","11","10","6","7.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","40.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","23","27","36","-2","5","10","9","6","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-1","39.5","40.0","-78","-78","40","51","-78","-78","-78","40","39","22","27","35","-2","5","9","9","6","7.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","39.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","21","27","35","-2","5","9","8","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:50:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","39.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","20","27","35","-2","4","8","8","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 18:55:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-1","39.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","20","27","35","-2","4","7","7","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:00:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-1","38.75","38.75","-78","-78","40","51","-78","-78","-78","40","38","18","27","35","-2","4","7","7","5","7.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:05:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-1","38.75","38.75","-78","-78","40","51","-78","-78","-78","40","38","17","27","35","-2","3","6","7","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:10:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-1","38.25","38.25","-78","-78","40","51","-78","-78","-78","40","38","17","27","34","-2","3","6","6","4","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:15:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-1","37.75","38.25","-78","-78","40","51","-78","-78","-78","40","37","17","27","34","-2","3","5","6","4","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:20:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.75","37.75","-78","-78","40","51","-78","-78","-78","40","37","16","27","34","-2","3","5","6","4","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:25:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.5","37.75","-78","-78","40","51","-78","-78","-78","40","37","16","27","34","-2","-1","5","6","4","7.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:30:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.5","37.5","-78","-78","40","51","-78","-78","-78","40","37","14","27","34","-2","-1","5","5","4","7.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:35:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.5","37.5","-78","-78","40","51","-78","-78","-78","40","37","14","27","34","-2","0","5","5","4","7.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:40:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.0","37.0","-78","-78","40","51","-78","-78","-78","40","37","14","27","33","-2","1","4","5","3","7.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:45:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","37.0","37.0","-78","-78","40","51","-78","-78","-78","40","36","13","27","33","-2","2","4","5","4","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-1","36.5","36.5","-78","-78","40","51","-78","-78","-78","40","36","13","26","33","-2","2","4","5","4","7.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 19:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-1","36.25","36.25","-78","-78","40","51","-78","-78","-78","40","35","28","26","36","-3","-2","-2","3","5","17.6","0.0","1.4000000000000001","19","14.45","1550","80","480","520","0","0","0.6000000000000001","0.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-7","1","-3","9","12","25.0","0.0","4.2","48","26.27","2650","109","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","26","41","-5","2","-4","12","14","25.0","0.0","4.0","44","26.27","2700","109","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","26","41","-5","2","-4","12","14","25.0","0.0","3.6","41","24.84","2600","106","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-5","1","-4","12","14","25.0","0.0","3.6","40","24.48","2500","103","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-5","1","-4","13","14","24.8","0.0","3.2","37","23.76","2450","101","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","27","41","-6","1","-4","13","14","24.8","0.0","3.2","36","22.69","2350","99","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","27","41","-5","0","-4","13","14","24.6","0.0","2.8000000000000003","33","21.61","2250","97","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-6","-1","-4","12","14","24.6","0.0","2.8000000000000003","33","20.90","2150","94","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-7","-2","-6","12","13","24.400000000000002","0.0","2.8000000000000003","33","19.82","2050","92","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-9","-3","-7","11","13","24.400000000000002","0.0","2.8000000000000003","32","18.39","1950","89","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-9","-4","-8","11","12","24.400000000000002","0.0","2.8000000000000003","33","17.68","1850","87","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 20:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","41","-10","-4","-8","10","12","24.400000000000002","0.0","2.8000000000000003","33","16.96","1800","85","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","41","-10","-4","-9","10","12","24.400000000000002","0.0","2.8000000000000003","32","15.53","1650","82","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.5","40.5","-78","-78","41","52","-78","-78","-78","41","41","53","27","41","-11","-5","-9","10","12","24.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","41","-11","-5","-9","10","12","24.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","41","-11","-6","-10","10","12","24.200000000000003","0.0","2.8000000000000003","32","14.81","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","41","-12","-6","-10","9","12","24.200000000000003","0.0","2.8000000000000003","33","14.81","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-2","37.0","40.5","-78","-78","41","52","-78","-78","-78","41","40","53","27","40","-12","-6","-10","9","12","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","510","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-2","37.0","37.0","-78","-78","41","52","-78","-78","-78","41","37","38","27","27","-3","-2","14","9","8","7.2","0.0","0.4","19","39.16","3950","150","0","0","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
