"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Nov.2018 21:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","-2","36.25","25.5","-78","-78","41","52","-78","-78","-78","41","26","36","27","25","27","30","33","19","12","22.400000000000002","0.0","1.6","29","27.34","3850","108","140","150","0","0","0.8","20.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","54","27","43","-4","2","-4","13","16","25.8","0.0","3.6","41","14.81","1550","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","42","-4","1","-3","13","16","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","27","41","-4","1","-3","13","16","24.400000000000002","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 21:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","28","14.81","1600","80","500","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-3","12","15","24.400000000000002","0.0","2.6","29","14.81","1550","80","500","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-3","12","14","24.400000000000002","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.6","0.0","2.6","29","14.81","1550","80","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.6","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.6","0.0","2.6","29","14.81","1550","80","510","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Nov.2018 22:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-5","-2","-3","13","14","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-6","-2","-4","12","13","24.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","37.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-6","-3","-5","12","13","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","40","-7","-4","-6","11","12","23.8","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","40","-8","-4","-6","11","12","23.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","27","40","-8","-5","-7","11","12","23.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","37.0","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","27","40","-9","-5","-7","11","12","23.6","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","48","27","39","-9","-5","-7","11","12","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","27","39","-9","-6","-7","11","12","23.6","0.0","2.2","24","14.81","1550","80","500","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","27","39","-9","-6","-7","11","12","23.6","0.0","2.2","25","14.45","1550","80","500","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","27","39","-9","-6","-8","10","12","23.400000000000002","0.0","2.2","24","14.81","1550","80","490","540","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"24.Nov.2018 23:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-2","36.5","39.5","-78","-78","41","52","-78","-78","-78","41","39","48","27","40","-11","-7","-10","10","12","23.8","0.0","2.6","30","14.81","1600","80","500","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-1","36.25","34.25","-78","-78","40","51","-78","-78","-78","40","32","31","27","0","0","0","30","4","10","8.0","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-1","35.75","42.75","-78","-78","40","51","-78","-78","-78","40","42","50","27","43","-3","3","-3","16","16","25.8","0.0","3.4000000000000004","39","14.81","1550","80","540","580","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","0","-3","13","16","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","0","-3","13","16","24.6","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","0","-3","13","16","24.6","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","0","-3","13","15","24.6","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","0","-3","13","15","24.6","0.0","2.8000000000000003","31","14.81","1550","80","500","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","0","-3","13","15","24.6","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","0","-3","13","15","24.8","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","0","-3","13","14","24.8","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-1","36.25","41.5","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","0","-3","13","14","24.8","0.0","2.8000000000000003","30","14.81","1550","80","490","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 00:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-5","-2","-3","12","14","24.400000000000002","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","27","40","-6","-3","-4","12","13","24.200000000000003","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","27","40","-7","-4","-6","12","13","24.200000000000003","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-8","-5","-7","11","12","23.8","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-9","-5","-7","11","12","23.6","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-9","-6","-8","11","12","23.8","0.0","2.2","26","14.45","1550","80","490","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-9","-6","-8","10","12","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-10","-6","-8","10","12","23.6","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","39","-10","-7","-8","10","11","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","27","39","-10","-7","-9","10","11","23.6","0.0","2.2","27","14.81","1600","80","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 01:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","27","39","-11","-7","-9","10","12","23.400000000000002","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-2","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","27","39","-11","-7","-9","9","12","23.400000000000002","0.0","2.2","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-2","36.25","37.75","-78","-78","41","52","-78","-78","-78","41","37","50","27","38","-13","-7","-11","8","12","22.6","0.0","2.4000000000000004","30","39.88","4000","150","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","-2","35.75","30.5","-78","-78","41","52","-78","-78","-78","41","28","28","27","8","15","19","27","13","10","17.400000000000002","0.0","1.6","31","14.81","1600","80","0","0","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","26","42","-4","2","-4","12","16","25.8","0.0","3.6","40","14.81","1550","80","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","35.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-4","1","-3","12","16","25.400000000000002","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","40","-4","0","-3","13","16","24.200000000000003","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","52","26","41","-4","0","-3","13","16","24.400000000000002","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","0","-3","13","15","24.400000000000002","0.0","2.6","28","14.45","1600","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","27","41","-4","0","-3","13","15","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","-1","-3","13","15","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 02:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","51","27","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","14.45","1550","80","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","27","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-4","-1","-3","13","14","24.6","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-1","-3","13","13","24.6","0.0","2.6","28","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-2","-3","13","14","24.6","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-5","-2","-4","13","14","24.6","0.0","2.6","28","14.81","1600","80","500","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-6","-2","-4","12","14","24.6","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","27","41","-7","-4","-6","12","14","24.6","0.0","2.6","28","14.81","1600","80","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 03:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","41","-9","-6","-7","11","12","24.400000000000002","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","27","40","-10","-6","-9","10","11","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","27","40","-11","-7","-9","10","11","24.200000000000003","0.0","2.4000000000000004","28","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","27","40","-11","-7","-9","10","11","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","53","27","40","-12","-8","-10","9","11","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","27","40","-12","-9","-10","9","11","23.8","0.0","2.4000000000000004","29","14.81","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","27","40","-13","-9","-11","9","11","23.8","0.0","2.4000000000000004","28","14.81","1600","80","500","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-2","36.5","34.25","-78","-78","41","52","-78","-78","-78","41","33","32","27","0","0","0","31","3","9","8.0","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","35.75","42.75","-78","-78","41","52","-78","-78","-78","41","43","52","27","36","-4","1","-2","15","15","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","36","14.81","1600","80","510","560","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","16","25.400000000000002","0.0","3.2","36","14.81","1550","80","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 04:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","15","25.6","0.0","3.2","37","14.81","1550","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","12","15","25.400000000000002","0.0","3.2","37","15.89","1650","82","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","12","14","25.400000000000002","0.0","3.2","37","15.53","1650","82","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","27","41","-6","-1","-4","12","14","25.0","0.0","2.8000000000000003","32","16.24","1700","83","510","550","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-6","-2","-4","12","14","25.0","0.0","2.8000000000000003","32","15.89","1650","83","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-6","-2","-5","12","13","25.0","0.0","2.8000000000000003","33","16.24","1700","83","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","27","41","-7","-3","-6","12","12","24.8","0.0","2.8000000000000003","32","16.24","1700","83","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","27","41","-10","-5","-8","11","12","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","27","41","-11","-6","-9","10","11","24.6","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","27","41","-12","-7","-10","9","10","24.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.0","-78","-78","41","53","-78","-78","-78","41","41","55","27","41","-12","-8","-11","9","10","24.400000000000002","0.0","2.8000000000000003","33","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-4","37.5","37.0","-78","-78","41","53","-78","-78","-78","41","37","47","27","25","-9","-4","-1","8","10","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 05:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-4","36.5","39.5","-78","-78","42","54","-78","-78","-78","42","39","41","27","40","2","4","9","17","12","24.8","0.0","4.2","49","14.81","1600","80","530","570","0","0","2.8000000000000003","3.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-4","36.5","44.25","-78","-78","42","54","-78","-78","-78","42","44","64","27","44","-7","-2","-6","23","16","26.8","0.0","4.6000000000000005","52","14.81","1600","80","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-7","0","-6","12","14","25.8","0.0","3.6","41","14.81","1600","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","59","27","42","-7","-1","-6","12","14","25.400000000000002","0.0","3.2","36","14.81","1550","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","27","42","-7","-2","-6","12","12","25.6","0.0","3.2","37","14.81","1550","80","510","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","27","42","-8","-2","-6","12","12","25.0","0.0","3.2","36","15.17","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","27","42","-9","-3","-8","11","12","25.0","0.0","3.2","36","15.17","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","27","41","-11","-5","-9","11","11","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","27","41","-12","-6","-10","10","11","24.8","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.0","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","27","41","-12","-6","-11","10","11","24.8","0.0","3.2","37","14.81","1600","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","27","41","-13","-7","-11","9","11","24.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-4","37.5","35.0","-78","-78","41","53","-78","-78","-78","41","33","37","27","1","0","1","35","5","9","8.4","0.0","0.8","29","40.88","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 06:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.0","43.75","-78","-78","42","54","-78","-78","-78","42","44","57","27","44","-4","1","-5","20","15","26.6","0.0","5.6000000000000005","61","14.81","1600","80","560","610","0","0","3.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","27","43","-6","0","-5","14","15","25.8","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-3","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-6","0","-5","12","14","26.0","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","27","41","-6","0","-4","12","14","25.0","0.0","2.8000000000000003","33","15.17","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","42","-6","-1","-4","12","14","25.0","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-6","-1","-4","12","13","25.0","0.0","2.8000000000000003","33","15.17","1600","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-6","-1","-4","12","13","25.0","0.0","2.8000000000000003","33","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","54","27","42","-6","-1","-5","12","13","25.0","0.0","2.8000000000000003","33","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-7","-2","-5","11","12","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 07:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","54","27","41","-8","-3","-7","12","12","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
