"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Nov.2018 17:45:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","38.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","46","27","40","-8","-6","-6","11","10","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 17:50:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","37.75","40.5","-78","-78","41","53","-78","-78","-78","41","40","46","27","40","-9","-6","-7","11","10","23.8","0.0","1.8","20","14.45","1500","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 17:55:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","37.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","47","27","40","-9","-7","-7","11","9","23.8","0.0","1.8","21","14.45","1550","80","490","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:00:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","37.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","46","27","40","-9","-7","-8","11","9","23.8","0.0","1.8","21","14.81","1550","80","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:05:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","37.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","47","27","40","-10","-7","-8","11","9","23.8","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:10:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-3","37.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","47","27","40","-10","-8","-8","10","9","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:15:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-3","37.5","40.0","-78","-78","41","53","-78","-78","-78","41","39","47","27","40","-10","-8","-9","10","9","23.6","0.0","1.8","20","14.45","1500","80","470","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:20:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-3","37.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","47","27","40","-11","-8","-9","10","9","23.8","0.0","2.0","21","14.45","1550","80","480","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:25:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-3","37.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","48","27","40","-12","-9","-9","10","9","23.8","0.0","2.0","23","14.09","1500","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:30:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-3","37.5","39.5","-78","-78","41","53","-78","-78","-78","41","40","48","27","40","-12","-9","-10","10","9","23.8","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:35:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-3","37.5","40.0","-78","-78","41","53","-78","-78","-78","41","39","49","27","40","-12","-10","-11","9","9","23.8","0.0","2.0","23","14.45","1500","80","490","530","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:40:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-4","37.0","40.5","-78","-78","42","54","-78","-78","-78","42","40","50","27","40","-14","-10","-12","9","9","24.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:45:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-4","37.0","34.5","-78","-78","42","54","-78","-78","-78","42","33","29","27","1","0","1","29","3","7","8.200000000000001","0.0","0.6000000000000001","30","39.52","3950","150","0","0","0","0","0.2","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:50:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-4","36.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","54","27","43","-4","-1","-5","16","14","26.400000000000002","0.0","5.6000000000000005","61","14.45","1550","80","570","610","0","0","3.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 18:55:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-4","36.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","63","27","42","-7","-1","-6","14","15","25.8","0.0","3.6","40","14.45","1550","80","520","550","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:00:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","40","-3","46.75","52.0","-78","-78","41","53","-78","-78","-78","55","52","66","27","52","-7","3","-6","12","16","33.6","0.0","5.4","52","12.66","2050","90","550","580","0","0","0.0","0.0","0.0","0.0","3.6","4.6000000000000005"
"25.Nov.2018 19:05:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","-3","52.5","53.25","-78","-78","41","53","-78","-78","-78","55","53","52","27","51","-3","-1","15","25","10","6.6000000000000005","0.0","0.0","0","23.40","3400","128","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:10:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","42","-3","51.5","55.0","-78","-78","41","53","-78","-78","-78","55","55","72","27","55","-9","-2","-4","12","14","34.800000000000004","0.0","5.6000000000000005","55","19.47","2850","111","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.800000000000001"
"25.Nov.2018 19:15:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","44","-2","53.75","54.5","-78","-78","41","53","-78","-78","-78","55","53","54","27","53","-3","4","17","21","10","6.6000000000000005","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:20:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","44","-2","50.25","50.25","-78","-78","41","52","-78","-78","-78","55","50","69","28","50","-4","-1","-2","12","10","27.0","0.0","2.8000000000000003","31","23.76","3450","127","490","520","0","0","0.0","0.0","0.0","0.0","2.0","0.0"
"25.Nov.2018 19:25:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","46","-3","41.75","45.25","-78","-78","41","53","-78","-78","-78","41","43","57","28","55","-4","3","10","31","12","6.4","0.0","0.0","0","16.24","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:30:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","-3","36.25","39.5","-78","-78","41","53","-78","-78","-78","41","40","65","28","40","-11","-3","-6","10","13","24.200000000000003","0.0","4.2","48","25.55","2650","108","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:35:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","48","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","61","28","40","-7","-2","-6","20","14","24.200000000000003","0.0","4.2","49","25.91","2650","108","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:40:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","-3","36.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","62","28","41","-7","-5","-6","9","14","24.6","0.0","4.2","48","26.27","2650","108","540","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:45:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","50","-4","36.5","41.0","-78","-78","42","54","-78","-78","-78","42","41","62","28","41","-8","-6","-6","-6","14","24.8","0.0","4.4","48","24.84","2550","106","540","580","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:50:31","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","51","-4","37.0","41.75","-78","-78","42","54","-78","-78","-78","42","41","62","28","42","-9","-7","-7","-7","14","25.6","0.0","4.6000000000000005","51","24.12","2500","103","550","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 19:55:30","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","51","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","65","28","42","-9","-6","-7","2","13","25.8","0.0","4.6000000000000005","50","24.12","2500","103","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","66","28","42","-9","-7","-7","-6","12","25.6","0.0","4.2","49","24.48","2500","103","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:05:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","66","28","42","-9","-8","-8","-8","12","25.8","0.0","4.4","49","23.76","2450","102","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:10:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","67","28","42","-11","-9","-9","-1","12","25.6","0.0","4.4","48","23.76","2450","102","550","580","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-4","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","68","28","42","-13","-11","-11","-3","11","25.400000000000002","0.0","4.2","48","23.76","2450","102","540","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","52","-4","37.75","35.75","-78","-78","42","54","-78","-78","-78","42","34","48","28","0","-1","0","44","4","8","8.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:25:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","52","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","58","28","42","-4","1","-6","19","14","25.400000000000002","0.0","5.6000000000000005","61","23.40","2400","101","570","610","0","0","3.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:30:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","52","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","28","41","-8","-6","-5","-7","16","26.6","0.0","4.6000000000000005","51","23.76","2450","103","550","590","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","65","28","42","-7","0","-6","0","15","25.6","0.0","3.8000000000000003","42","23.05","2400","100","530","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:40:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","60","28","42","-7","0","-6","12","14","25.6","0.0","3.8000000000000003","41","23.05","2350","100","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","28","43","-7","0","-6","11","14","25.8","0.0","3.8000000000000003","42","23.05","2400","100","530","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:50:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","28","43","-7","0","-6","12","14","25.8","0.0","3.8000000000000003","41","23.05","2350","99","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 20:55:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","52","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","28","42","-6","0","-5","12","14","25.400000000000002","0.0","3.4000000000000004","37","23.40","2400","101","520","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","51","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","28","43","-6","0","-5","12","14","25.6","0.0","3.4000000000000004","37","22.33","2300","98","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:05:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","50","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","28","43","-6","0","-5","12","14","25.8","0.0","3.4000000000000004","37","21.26","2250","97","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:10:31","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","49","-3","38.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","57","28","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.0","34","21.61","2250","97","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:15:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","48","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","28","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.0","34","20.90","2150","94","510","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:20:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","46","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","28","42","-6","-1","-5","12","13","25.6","0.0","3.0","33","19.47","2050","91","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:25:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","44","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","28","43","-6","-1","-5","12","12","25.8","0.0","3.0","34","18.75","1950","89","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:30:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","42","-3","38.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","28","42","-6","-1","-4","12","12","25.0","0.0","2.6","29","17.68","1900","87","510","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:35:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","42","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-1","-4","13","12","25.400000000000002","0.0","2.6","30","16.60","1750","84","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:40:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","43","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-1","-4","12","12","25.400000000000002","0.0","2.8000000000000003","29","15.53","1600","81","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:45:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","44","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-2","-5","12","12","25.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:50:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","45","-3","38.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-1","-4","12","12","25.400000000000002","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"25.Nov.2018 21:55:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","46","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-2","-4","12","12","25.400000000000002","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Nov.2018 22:00:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","47","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","53","28","42","-6","-2","-5","12","12","25.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
