"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Dec.2018 09:20:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","46","25","37","-6","-2","-5","10","12","22.400000000000002","0.0","2.6","31","23.40","2400","101","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:25:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","25","37","-6","-2","-5","10","11","22.400000000000002","0.0","2.6","30","21.98","2300","99","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:30:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","25","38","-6","-2","-5","10","11","22.6","0.0","2.6","31","21.61","2250","97","500","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:35:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","46","25","38","-6","-2","-5","10","10","22.6","0.0","2.6","31","20.90","2150","94","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:40:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","25","37","-6","-3","-5","10","10","22.400000000000002","0.0","2.2","27","19.11","2050","91","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:45:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","25","37","-6","-3","-5","10","10","22.200000000000003","0.0","2.2","27","19.11","2050","91","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:50:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","25","37","-6","-3","-5","10","10","22.400000000000002","0.0","2.2","27","18.39","1900","88","480","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 09:55:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","25","37","-7","-3","-5","10","10","22.400000000000002","0.0","2.2","26","17.32","1900","87","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:00:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","25","37","-7","-3","-5","10","10","22.400000000000002","0.0","2.2","27","16.96","1800","85","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:05:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","37","-6","-3","-5","10","10","21.8","0.0","2.0","22","15.89","1650","82","480","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:10:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","42","25","37","-7","-4","-5","10","10","21.8","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:15:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","25","37","-7","-4","-6","10","10","21.8","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:20:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.75","36.5","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-7","-5","-6","10","10","21.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:25:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-8","-5","-7","9","10","21.8","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:30:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-6","-7","9","10","21.8","0.0","1.8","23","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:35:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-6","-7","9","9","21.6","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:40:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-7","-8","9","9","21.6","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:45:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-9","-7","-8","9","9","21.6","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:50:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","33.75","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","36","-10","-7","-9","9","9","21.6","0.0","1.8","23","14.45","1550","80","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 10:55:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","36","41","25","36","-10","-8","-9","8","9","21.6","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:00:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.75","35.75","-78","-78","36","53","-78","-78","-78","36","35","41","25","36","-10","-8","-9","8","9","21.6","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:05:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","53","-78","-78","-78","36","35","41","25","36","-11","-8","-9","8","9","21.6","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:10:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-11","-9","-10","8","9","21.6","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:15:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-12","-9","-10","8","9","21.6","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:20:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-12","-10","-10","7","9","21.6","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:25:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.25","35.75","-78","-78","36","52","-78","-78","-78","36","35","41","25","36","-12","-10","-11","7","9","21.400000000000002","0.0","1.8","22","14.81","1550","80","480","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:30:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","42","25","36","-13","-11","-11","7","8","21.400000000000002","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:35:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","42","25","36","-13","-11","-12","7","9","21.400000000000002","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:40:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.0","35.75","-78","-78","36","53","-78","-78","-78","36","35","42","25","36","-13","-12","-12","7","8","21.400000000000002","0.0","1.8","23","14.09","1550","80","490","530","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:45:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","42","25","35","-14","-12","-12","6","8","21.400000000000002","0.0","1.8","22","14.09","1500","80","490","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:50:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-3","33.0","35.25","-78","-78","36","53","-78","-78","-78","36","35","43","25","35","-14","-12","-13","6","8","21.400000000000002","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 11:55:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","-3","33.0","31.0","-78","-78","36","53","-78","-78","-78","36","29","28","25","-2","-2","-1","26","2","7","7.6000000000000005","0.0","0.8","30","39.52","3950","150","0","0","0","0","0.4","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:00:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-3","32.25","37.5","-78","-78","36","53","-78","-78","-78","36","37","39","25","33","-2","-1","4","18","11","25.8","0.0","4.0","47","14.81","1600","81","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:05:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-3","32.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","57","25","37","-5","-3","-4","10","14","22.200000000000003","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:10:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","32.5","37.0","-78","-78","36","53","-78","-78","-78","36","37","50","25","37","-6","-3","-4","11","13","22.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:15:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","32.5","36.5","-78","-78","36","52","-78","-78","-78","36","37","48","25","37","-6","-3","-4","11","13","22.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:20:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","13","22.400000000000002","0.0","2.2","26","14.45","1500","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:25:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","13","22.400000000000002","0.0","2.2","26","14.45","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:30:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","13","22.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:35:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","13","22.400000000000002","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:40:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","13","22.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:45:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-3","-4","10","12","22.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:50:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","46","25","36","-6","-4","-4","10","12","21.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 12:55:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:00:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","44","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:05:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:10:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.09","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:15:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:20:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:25:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:30:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:35:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:40:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","490","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:45:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:50:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 13:55:42","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","10","21.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:00:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-2","33.0","36.5","-78","-78","46","52","-78","-78","-78","46","36","43","25","37","-6","-3","-5","10","10","22.6","0.0","2.8000000000000003","36","14.45","1550","80","490","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:05:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","33.25","40.5","-78","-78","46","52","-78","-78","-78","46","41","53","25","41","-8","0","-7","9","11","24.6","0.0","4.2","49","14.45","1550","80","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:10:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-2","33.25","37.75","-78","-78","46","52","-78","-78","-78","46","38","55","25","38","-8","-3","-7","19","12","22.8","0.0","4.0","49","20.18","2150","94","530","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:15:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","-2","33.75","38.25","-78","-78","46","52","-78","-78","-78","46","38","58","25","38","-9","-4","-7","18","11","23.200000000000003","0.0","4.0","49","20.54","2150","94","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:20:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","-2","34.25","38.25","-78","-78","46","52","-78","-78","-78","46","38","60","25","38","-11","-9","-9","6","11","23.200000000000003","0.0","4.0","49","19.82","2100","94","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:25:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-3","34.25","37.75","-78","-78","46","53","-78","-78","-78","46","38","61","25","38","-13","-12","-12","-7","10","22.8","0.0","4.0","48","20.54","2150","94","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:30:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","-3","33.75","31.75","-78","-78","46","53","-78","-78","-78","46","30","42","25","-1","-1","0","39","3","8","7.6000000000000005","0.0","0.8","29","38.80","3950","150","0","0","0","0","0.4","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:35:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-3","33.25","39.5","-78","-78","46","53","-78","-78","-78","46","40","47","25","40","-4","2","-5","15","14","24.400000000000002","0.0","4.2","48","16.24","1700","83","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:40:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","33.75","41.0","-78","-78","46","53","-78","-78","-78","46","41","55","25","41","-6","1","-6","10","15","24.6","0.0","4.2","49","15.17","1650","82","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:45:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","33.75","41.0","-78","-78","46","52","-78","-78","-78","46","41","55","25","41","-7","-6","-6","-6","15","24.6","0.0","4.2","49","15.53","1650","82","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:50:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","33.75","40.5","-78","-78","46","53","-78","-78","-78","46","41","57","25","41","-7","-5","-6","-6","15","24.6","0.0","4.2","48","15.53","1650","82","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 14:55:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-3","34.5","39.5","-78","-78","46","53","-78","-78","-78","46","40","59","25","40","-7","-5","-6","2","15","24.200000000000003","0.0","4.2","49","20.90","2150","94","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:00:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","35.0","40.5","-78","-78","46","53","-78","-78","-78","46","41","59","25","41","-7","-6","-6","-6","14","24.8","0.0","4.2","48","20.18","2150","94","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:05:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","35.0","40.5","-78","-78","46","53","-78","-78","-78","46","41","60","25","39","-8","-6","-7","-7","14","24.8","0.0","4.2","48","20.90","2150","94","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:10:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","35.25","41.0","-78","-78","46","53","-78","-78","-78","46","41","63","25","40","-8","-6","-7","-6","14","25.0","0.0","4.2","48","20.90","2150","94","540","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:15:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","35.25","41.5","-78","-78","46","53","-78","-78","-78","46","41","64","25","38","-8","-7","-7","-7","13","25.0","0.0","4.2","49","23.05","2400","101","540","580","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:20:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","35.75","40.5","-78","-78","46","53","-78","-78","-78","46","40","64","25","40","-9","-7","-8","-8","12","24.6","0.0","4.2","48","24.48","2550","106","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:25:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","35.75","40.5","-78","-78","46","53","-78","-78","-78","46","40","64","25","39","-10","-8","-9","-3","11","24.8","0.0","4.2","49","24.84","2600","106","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:30:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.5","-78","-78","46","53","-78","-78","-78","46","40","64","25","37","-12","-11","-11","-11","11","24.8","0.0","4.2","49","25.19","2600","106","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:35:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","46","53","-78","-78","-78","46","40","65","25","41","-13","-11","-12","9","10","24.400000000000002","0.0","4.0","48","21.26","2250","97","540","580","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:40:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","-3","36.25","35.75","-78","-78","46","53","-78","-78","-78","46","34","54","25","4","-4","-3","24","3","9","7.4","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:45:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","35.25","40.5","-78","-78","46","53","-78","-78","-78","46","40","48","25","41","-2","3","-1","19","13","24.8","0.0","4.2","49","20.54","2100","93","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:50:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","35.75","41.5","-78","-78","46","53","-78","-78","-78","46","41","57","25","42","-6","1","-6","10","15","25.0","0.0","4.2","49","19.47","2050","91","530","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 15:55:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","36.25","42.25","-78","-78","46","53","-78","-78","-78","46","42","62","25","36","-8","-7","-5","-7","16","27.6","0.0","4.6000000000000005","49","19.82","2050","91","550","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:00:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","36.25","42.75","-78","-78","46","53","-78","-78","-78","46","43","69","25","36","-8","-7","-7","-7","16","27.400000000000002","0.0","4.6000000000000005","48","19.47","2000","91","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:05:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.0","41.75","-78","-78","46","53","-78","-78","-78","46","42","67","25","37","-8","-7","-7","-7","16","26.400000000000002","0.0","4.4","49","24.84","2600","106","540","580","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:10:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.0","41.75","-78","-78","46","53","-78","-78","-78","46","41","65","26","41","-8","-6","-7","-7","15","25.6","0.0","4.4","48","25.55","2600","107","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:15:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.0","41.75","-78","-78","46","53","-78","-78","-78","46","42","66","26","39","-8","-6","-7","-3","14","25.8","0.0","4.4","49","25.19","2650","107","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:20:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.5","42.25","-78","-78","46","53","-78","-78","-78","46","42","67","26","38","-8","-7","-7","-7","14","26.400000000000002","0.0","4.4","48","25.91","2650","107","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:25:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.5","42.25","-78","-78","46","53","-78","-78","-78","46","42","68","26","39","-9","-7","-8","-8","13","26.0","0.0","4.4","48","25.55","2650","107","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:30:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","46","53","-78","-78","-78","46","42","68","26","41","-9","-8","-9","4","12","25.8","0.0","4.2","49","26.27","2650","107","540","590","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:35:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","46","53","-78","-78","-78","46","42","68","26","39","-11","-10","-10","-10","12","26.0","0.0","4.2","49","25.55","2600","105","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:40:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.75","41.75","-78","-78","46","53","-78","-78","-78","46","41","69","26","42","-13","-11","-12","5","11","25.6","0.0","4.2","48","25.55","2600","105","530","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:45:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","-3","37.75","35.75","-78","-78","46","53","-78","-78","-78","46","34","49","26","-1","-1","0","45","4","9","7.6000000000000005","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:50:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.5","42.75","-78","-78","46","53","-78","-78","-78","46","42","55","26","43","-4","2","-6","15","15","26.400000000000002","0.0","4.4","48","18.75","1950","89","540","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 16:55:42","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-3","37.5","43.75","-78","-78","46","53","-78","-78","-78","46","43","60","26","44","-7","-5","-6","12","16","26.6","0.0","4.4","49","18.39","1900","88","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:00:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","28","-3","37.75","44.25","-78","-78","41","53","-78","-78","-78","41","44","70","26","38","-8","-7","-5","-7","16","29.6","0.0","4.6000000000000005","49","18.39","1900","88","540","580","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:05:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","64","26","42","-6","0","-5","13","15","25.0","0.0","3.2","34","18.39","1900","88","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:10:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","58","26","42","-6","-1","-5","12","15","25.400000000000002","0.0","3.2","35","17.68","1850","87","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:15:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-6","-1","-5","12","15","25.0","0.0","3.0","34","16.96","1800","86","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:20:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-1","-5","12","15","25.400000000000002","0.0","3.2","34","16.60","1750","85","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:25:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","35","16.96","1800","85","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:30:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","34","16.60","1800","85","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:35:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","35","16.96","1800","85","530","570","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:40:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.2","35","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:45:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-1","-5","12","14","25.400000000000002","0.0","3.0","35","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:50:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","13","25.400000000000002","0.0","3.2","35","16.96","1800","85","530","580","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 17:55:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","13","25.400000000000002","0.0","3.2","35","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:00:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","12","25.400000000000002","0.0","3.2","35","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:05:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","12","25.6","0.0","3.2","35","16.96","1750","84","500","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:10:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","12","25.6","0.0","3.2","34","16.96","1750","84","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:15:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-2","-6","12","12","25.6","0.0","3.2","34","16.60","1750","84","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:20:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-8","-3","-7","11","12","25.400000000000002","0.0","3.2","35","16.60","1750","84","510","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:25:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-9","-3","-7","11","11","25.400000000000002","0.0","3.0","34","16.96","1750","84","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:30:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","38.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-9","-4","-8","11","11","25.400000000000002","0.0","3.0","35","15.89","1700","82","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:35:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","38.25","41.75","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-10","-5","-9","10","11","25.400000000000002","0.0","3.0","35","15.89","1700","82","510","540","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:40:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-11","-6","-10","10","10","25.0","0.0","3.0","35","15.17","1600","81","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:45:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","42","56","26","42","-12","-7","-11","9","10","25.400000000000002","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:50:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-12","-7","-11","9","10","25.0","0.0","3.0","34","14.81","1600","80","500","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 18:55:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","41","-13","-8","-12","9","10","24.400000000000002","0.0","2.8000000000000003","32","39.16","4000","150","500","550","0","0","1.8","10.8","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:00:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-4","37.75","33.25","-78","-78","42","54","-78","-78","-78","42","31","30","26","5","10","13","30","12","8","14.8","0.0","1.2000000000000002","32","39.88","4000","150","0","0","0","0","0.8","12.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:05:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","26","42","-4","-1","-5","20","15","25.8","0.0","4.6000000000000005","50","15.17","1600","80","560","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:10:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","42","-6","-2","-5","13","15","25.6","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:15:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","26","42","-6","-2","-5","12","15","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:20:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:25:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","30","15.17","1600","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
