"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Dec.2018 19:30:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:35:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.0","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:40:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-2","-5","12","14","25.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:45:42","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","54","26","42","-6","-2","-5","12","14","25.400000000000002","0.0","2.8000000000000003","30","14.81","1550","80","510","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-6","-3","-5","12","14","25.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","490","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","54","26","42","-6","-3","-5","12","14","25.400000000000002","0.0","2.8000000000000003","31","15.17","1600","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-3","-5","12","14","25.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-6","-3","-5","12","14","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","55","26","42","-7","-3","-5","12","14","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-3","-5","12","13","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-3","-6","12","13","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","54","26","42","-7","-3","-6","12","12","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-3","-6","12","11","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-3","-6","12","12","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-3","-6","12","12","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","42","-7","-4","-6","11","12","25.0","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","42","-8","-4","-6","11","11","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-8","-4","-7","11","11","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-5","-7","11","10","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-9","-6","-8","11","10","24.8","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-10","-7","-9","10","10","24.8","0.0","2.8000000000000003","30","14.81","1550","80","510","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","55","26","41","-11","-7","-10","10","10","24.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-12","-8","-10","9","10","24.8","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-12","-9","-11","9","10","24.6","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","26","-4","37.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","26","41","-13","-9","-12","9","10","24.6","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-4","37.0","33.25","-78","-78","42","54","-78","-78","-78","42","31","30","26","3","6","9","30","9","8","12.4","0.0","1.0","29","39.88","4050","150","0","0","0","0","0.4","10.200000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","26","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","42","-5","-2","-6","18","15","25.8","0.0","5.0","56","14.81","1600","80","560","600","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","61","26","42","-7","-2","-6","13","15","25.400000000000002","0.0","3.0","34","14.81","1600","80","510","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","26","42","-7","-2","-6","12","14","25.400000000000002","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-2","-6","12","14","25.400000000000002","0.0","3.0","34","14.81","1550","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-2","-6","12","14","25.6","0.0","3.2","34","14.45","1550","80","510","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-2","-6","12","14","25.6","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","26","42","-7","-3","-6","11","14","25.6","0.0","3.0","34","14.81","1550","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-3","-6","12","13","25.6","0.0","3.0","34","14.45","1550","80","510","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-3","-6","11","13","25.6","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-3","-6","11","12","25.6","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-8","-3","-6","11","11","25.400000000000002","0.0","3.0","34","14.81","1600","80","500","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-8","-3","-7","11","11","25.6","0.0","3.0","35","14.81","1600","80","510","540","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-9","-4","-7","11","11","25.6","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-9","-5","-8","11","10","25.400000000000002","0.0","3.0","34","14.81","1550","80","510","540","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","25","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-10","-6","-9","10","10","25.400000000000002","0.0","3.0","34","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-12","-7","-10","10","10","25.400000000000002","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-4","37.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","58","26","41","-12","-8","-11","10","10","25.0","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","58","26","41","-13","-8","-12","9","10","25.0","0.0","3.0","35","15.17","1600","80","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","25","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","58","26","41","-14","-9","-12","9","10","25.0","0.0","3.0","35","14.45","1550","80","500","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","-4","37.5","34.25","-78","-78","42","54","-78","-78","-78","42","32","33","26","3","3","5","32","7","7","10.600000000000001","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","9.200000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-5","-2","-6","18","15","25.8","0.0","5.2","57","14.45","1550","80","560","600","0","0","3.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-7","-2","-6","13","15","26.0","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-7","-2","-6","11","14","26.0","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-2","-6","11","14","26.0","0.0","3.4000000000000004","38","14.81","1600","80","530","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-2","-6","11","14","26.0","0.0","3.4000000000000004","39","14.81","1550","80","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-2","-6","11","14","26.0","0.0","3.4000000000000004","38","14.81","1600","80","520","570","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","13","25.8","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-3","-7","11","12","26.0","0.0","3.4000000000000004","39","14.45","1600","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","24","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","55","43","59","26","43","-9","-2","-7","11","11","26.400000000000002","0.0","4.2","47","15.17","1600","80","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.0"
"18.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","24","-4","54.5","59.0","-78","-78","42","54","-78","-78","-78","55","59","84","26","59","-12","4","-12","30","15","37.6","0.0","7.0","62","24.12","3500","127","570","620","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","7.4"
"18.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","24","-4","43.75","44.75","-78","-78","42","54","-78","-78","-78","55","44","75","27","43","-4","2","-3","15","10","25.8","0.0","3.0","32","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"18.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","24","-4","48.25","52.5","-78","-78","42","54","-78","-78","-78","55","52","70","27","51","-8","6","-7","14","14","31.6","0.0","5.0","49","14.09","2150","91","540","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.2"
"18.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","25","-4","52.0","54.5","-78","-78","42","54","-78","-78","-78","55","54","74","27","54","-7","7","-6","16","15","33.4","0.0","5.2","49","23.76","3500","127","540","580","0","0","0.0","0.0","0.0","0.0","3.6","3.8000000000000003"
"18.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","26","-4","53.75","56.25","-78","-78","42","54","-78","-78","-78","55","56","77","27","55","-7","7","-6","17","16","34.0","0.0","5.2","49","24.84","3600","130","540","580","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"18.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","28","-4","54.5","57.0","-78","-78","42","54","-78","-78","-78","55","57","79","27","55","-7","8","-6","18","16","34.800000000000004","0.0","5.4","50","25.19","3650","130","540","580","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"18.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","29","-3","47.25","47.75","-78","-78","42","54","-78","-78","-78","55","47","72","28","47","-3","1","1","17","9","22.400000000000002","0.0","1.8","19","15.17","2250","93","480","520","0","0","0.0","0.0","0.0","0.0","1.0","0.4"
"18.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","-4","55.5","59.0","-78","-78","41","53","-78","-78","-78","55","59","83","28","58","-13","-2","-12","29","14","36.800000000000004","0.0","6.4","58","23.76","3450","126","560","600","0","0","0.0","0.0","0.0","0.0","4.2","5.4"
"18.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","-3","50.25","51.0","-78","-78","42","54","-78","-78","-78","55","51","59","28","52","-2","3","11","20","7","7.2","0.0","0.0","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","-4","55.0","58.25","-78","-78","41","53","-78","-78","-78","55","58","84","28","57","-14","0","-12","28","14","36.6","0.0","5.800000000000001","53","23.76","3450","125","560","610","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.2"
"18.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","33","-3","51.5","52.0","-78","-78","42","54","-78","-78","-78","55","51","58","28","52","-1","3","9","21","7","7.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","-4","37.75","38.25","-78","-78","41","53","-78","-78","-78","41","38","52","29","46","-3","1","5","22","8","6.6000000000000005","0.0","0.2","0","16.24","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-4","35.75","39.25","-78","-78","41","53","-78","-78","-78","41","39","63","29","40","-15","-6","-8","9","10","23.8","0.0","5.2","61","25.55","2600","106","560","600","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","-4","35.75","33.25","-78","-78","42","54","-78","-78","-78","42","32","43","28","-1","-1","0","41","4","8","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-4","35.0","39.25","-78","-78","42","54","-78","-78","-78","42","39","53","28","39","-5","0","-6","17","14","23.8","0.0","5.2","62","25.91","2700","107","570","610","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-4","35.75","40.5","-78","-78","42","54","-78","-78","-78","42","40","62","28","41","-7","-1","-7","18","15","24.400000000000002","0.0","5.4","62","25.91","2700","107","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","35.75","41.0","-78","-78","42","54","-78","-78","-78","42","41","66","28","41","-8","-3","-7","15","15","24.8","0.0","5.4","61","26.27","2700","107","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","68","28","41","-9","-6","-8","5","14","25.0","0.0","5.4","62","26.27","2700","107","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","67","27","42","-10","-8","-9","-9","13","25.400000000000002","0.0","5.4","61","26.27","2700","107","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","68","27","42","-12","-9","-10","2","12","25.0","0.0","5.4","61","25.91","2700","107","560","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","68","27","42","-14","-12","-12","-13","12","25.0","0.0","5.4","62","25.91","2650","107","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-4","37.0","35.0","-78","-78","42","54","-78","-78","-78","42","33","54","27","0","-3","-1","37","4","10","7.4","0.0","0.6000000000000001","30","40.23","4050","150","0","0","0","0","0.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-4","36.5","40.5","-78","-78","42","54","-78","-78","-78","42","40","55","27","41","-4","0","-6","18","14","24.6","0.0","5.4","62","26.99","2700","108","570","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","64","27","43","-8","-6","-7","-7","16","26.0","0.0","5.6000000000000005","62","26.63","2700","108","560","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","64","27","43","-9","-6","-8","-8","16","26.400000000000002","0.0","5.6000000000000005","61","26.27","2750","108","570","600","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","68","27","43","-9","-6","-8","-2","15","26.400000000000002","0.0","5.6000000000000005","61","26.27","2700","108","560","600","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","69","27","44","-10","-7","-9","-9","14","26.6","0.0","5.6000000000000005","62","26.27","2700","108","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","70","27","44","-10","-7","-9","2","14","26.400000000000002","0.0","5.6000000000000005","61","26.63","2750","108","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","72","27","44","-12","-10","-11","-9","13","26.400000000000002","0.0","5.4","61","26.99","2750","108","570","600","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","72","27","43","-15","-12","-14","-11","12","26.400000000000002","0.0","5.4","62","26.63","2700","108","560","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","-4","38.25","31.0","-78","-78","42","54","-78","-78","-78","42","29","42","27","17","18","23","40","17","10","20.200000000000003","0.0","1.6","29","27.34","2750","108","0","0","0","0","1.0","13.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","65","27","44","-7","0","-8","22","16","26.8","0.0","5.6000000000000005","61","26.27","2650","107","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","68","27","44","-8","-6","-7","2","16","26.6","0.0","5.2","57","26.27","2700","107","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-8","-6","-7","4","15","26.0","0.0","4.6000000000000005","51","26.27","2700","107","540","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","27","44","-8","-7","-7","-7","15","26.6","0.0","4.800000000000001","51","26.27","2700","107","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","65","27","43","-8","-6","-7","10","14","25.8","0.0","4.2","47","25.91","2650","107","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","27","43","-9","-7","-7","-7","13","26.400000000000002","0.0","4.2","46","26.27","2650","107","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","27","44","-9","-8","-8","-8","13","26.400000000000002","0.0","4.2","47","26.27","2650","107","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","66","27","43","-10","-8","-9","6","12","26.0","0.0","4.2","47","26.27","2700","107","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","27","43","-12","-12","-11","-11","12","26.400000000000002","0.0","4.0","47","26.63","2700","107","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","67","27","43","-14","-12","-12","-4","11","26.0","0.0","4.0","47","25.55","2600","105","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-4","39.25","37.0","-78","-78","42","54","-78","-78","-78","42","35","50","27","-1","-2","0","45","4","9","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-5","0","-6","20","15","26.0","0.0","5.6000000000000005","61","24.48","2500","102","570","610","0","0","3.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","27","44","-7","-6","-6","0","15","26.6","0.0","4.2","47","24.12","2500","102","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","63","27","43","-7","0","-7","12","15","26.0","0.0","3.8000000000000003","42","24.12","2500","102","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","60","27","43","-7","0","-6","11","14","26.0","0.0","3.8000000000000003","41","24.48","2500","102","530","580","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-7","-1","-6","11","14","26.400000000000002","0.0","3.8000000000000003","42","24.12","2500","102","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-7","-1","-6","12","14","26.400000000000002","0.0","3.8000000000000003","42","24.48","2500","102","530","580","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","44","-8","-1","-7","11","14","26.400000000000002","0.0","3.8000000000000003","41","23.76","2450","100","540","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","27","44","-8","-1","-7","11","13","26.400000000000002","0.0","3.8000000000000003","41","22.33","2350","98","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-8","-2","-6","12","12","26.0","0.0","3.2","37","23.05","2350","98","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","39.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","27","43","-8","-2","-7","12","11","25.8","0.0","3.2","37","21.61","2250","96","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-8","-2","-7","12","11","25.8","0.0","3.2","37","20.54","2150","93","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-9","-3","-7","11","11","25.8","0.0","3.2","37","19.47","2050","90","510","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-9","-3","-8","11","11","26.0","0.0","3.2","36","18.75","1950","88","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-10","-4","-9","11","11","26.0","0.0","3.2","36","17.68","1850","86","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-11","-5","-9","11","11","26.0","0.0","3.2","37","16.60","1750","83","520","550","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","27","43","-12","-6","-10","10","10","26.0","0.0","3.2","37","15.17","1650","81","520","560","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-12","-6","-11","10","10","25.8","0.0","3.2","37","15.53","1650","81","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","27","43","-13","-7","-12","10","10","25.6","0.0","3.2","36","15.17","1650","81","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","42","58","27","43","-13","-7","-12","9","10","25.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","27","43","-14","-8","-12","9","10","25.8","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","39.25","36.5","-78","-78","42","54","-78","-78","-78","42","35","35","27","1","0","1","34","4","7","8.4","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","38.25","43.75","-78","-78","42","54","-78","-78","-78","42","43","57","27","43","-5","-2","-6","21","14","25.6","0.0","4.0","46","14.81","1600","80","530","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","27","42","-6","-2","-6","13","14","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","27","42","-7","-2","-6","11","14","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","27","42","-7","-2","-6","12","14","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
