"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-2","-6","12","14","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-2","-6","11","14","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","12","13","25.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","11","13","25.400000000000002","0.0","2.8000000000000003","31","14.45","1600","80","520","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","11","12","25.400000000000002","0.0","2.8000000000000003","31","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","11","12","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-7","-3","-6","11","11","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-8","-3","-6","11","11","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-8","-3","-6","11","10","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","42","54","27","42","-8","-3","-6","11","10","25.0","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","27","42","-8","-4","-7","11","10","25.0","0.0","2.8000000000000003","30","15.17","1600","80","500","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","27","42","-9","-4","-7","11","10","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","42","-9","-4","-7","11","10","25.0","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-9","-5","-8","11","10","24.8","0.0","2.8000000000000003","31","14.45","1550","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-10","-6","-9","10","10","24.8","0.0","2.8000000000000003","30","14.81","1550","80","500","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","37","54","-78","-78","-78","37","41","54","26","41","-11","-6","-9","10","10","24.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","35","26","37","-4","-2","4","10","4","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","28","26","35","-3","0","7","6","3","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-4","37.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","23","26","34","-3","1","7","6","3","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.0","37.0","-78","-78","36","53","-78","-78","-78","36","37","21","26","34","-3","1","6","5","3","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","37.0","37.0","-78","-78","36","53","-78","-78","-78","36","36","20","26","34","-3","1","6","5","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","36.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","17","26","33","-3","2","5","5","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","36.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","17","26","33","-4","2","5","4","3","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","36.25","36.25","-78","-78","37","54","-78","-78","-78","37","36","16","26","33","-4","1","4","4","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","36.25","35.75","-78","-78","37","54","-78","-78","-78","37","35","14","26","32","-4","1","4","4","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","14","26","32","-4","1","3","3","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 07:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","13","26","32","-4","1","3","3","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","13","25","32","-4","1","3","3","3","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.25","35.0","-78","-78","37","54","-78","-78","-78","37","35","11","25","32","-4","0","2","3","3","6.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","35","11","25","32","-4","0","2","2","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","35.0","34.5","-78","-78","37","54","-78","-78","-78","37","34","11","25","32","-4","0","2","2","3","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","9","25","31","-4","0","1","2","3","6.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.5","34.5","-78","-78","37","54","-78","-78","-78","37","34","9","25","31","-4","-1","1","2","2","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","9","25","31","-4","-1","1","2","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","34.25","34.25","-78","-78","37","54","-78","-78","-78","37","34","8","25","31","-4","-1","1","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","33.75","33.75","-78","-78","37","54","-78","-78","-78","37","33","8","25","31","-4","-1","1","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","33.75","33.75","-78","-78","37","54","-78","-78","-78","37","33","8","25","31","-4","-1","0","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","33.25","33.25","-78","-78","37","54","-78","-78","-78","37","33","8","25","31","-4","-2","0","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 08:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","-4","33.25","33.25","-78","-78","37","54","-78","-78","-78","37","33","8","25","30","-4","-2","0","1","2","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-4","33.0","33.25","-78","-78","37","54","-78","-78","-78","37","33","33","25","33","-7","-3","-6","19","5","20.200000000000003","0.0","2.4000000000000004","31","14.45","1550","80","510","560","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","-4","33.0","33.75","-78","-78","37","54","-78","-78","-78","37","33","38","25","34","-7","-1","-5","19","7","20.400000000000002","0.0","2.4000000000000004","31","24.48","2600","106","520","560","0","0","1.6","1.2000000000000002","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","-4","33.0","34.25","-78","-78","37","54","-78","-78","-78","37","34","42","25","34","-8","-2","-7","18","8","20.6","0.0","3.0","40","24.48","2600","109","520","560","0","0","2.0","2.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-5","33.0","35.0","-78","-78","37","55","-78","-78","-78","37","35","47","25","36","-10","-2","-9","12","8","21.6","0.0","3.4000000000000004","44","25.55","2600","107","520","570","0","0","2.2","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-5","33.0","36.25","-78","-78","37","55","-78","-78","-78","37","36","50","25","37","-13","-3","-13","6","8","22.200000000000003","0.0","4.2","55","25.55","2600","107","550","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","-5","33.25","31.0","-78","-78","37","55","-78","-78","-78","37","29","42","25","-1","-4","-2","30","3","6","7.4","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-5","32.5","35.25","-78","-78","37","55","-78","-78","-78","37","35","42","25","36","-2","3","0","17","10","21.8","0.0","4.6000000000000005","58","25.91","2650","108","550","590","0","0","3.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.0","37.5","-78","-78","37","55","-78","-78","-78","37","37","55","25","38","-7","3","-8","19","13","23.200000000000003","0.0","5.2","60","24.84","2600","107","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-5","33.25","38.25","-78","-78","37","55","-78","-78","-78","37","38","61","25","39","-9","-4","-8","13","14","23.6","0.0","5.2","61","25.55","2650","107","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-5","33.75","38.25","-78","-78","37","55","-78","-78","-78","37","38","61","25","39","-9","-6","-8","10","14","23.400000000000002","0.0","4.6000000000000005","54","24.84","2600","106","550","580","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","33.75","37.75","-78","-78","37","55","-78","-78","-78","37","38","60","25","38","-8","-7","-7","5","13","23.200000000000003","0.0","4.0","48","24.84","2600","106","540","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 09:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","38","55","25","38","-8","-2","-8","3","12","23.400000000000002","0.0","3.6","44","24.84","2600","106","540","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","34.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","39","-8","-2","-7","10","11","23.400000000000002","0.0","3.6","43","24.48","2550","106","530","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","39","-9","-2","-7","9","11","23.400000000000002","0.0","3.6","43","24.84","2550","106","530","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","34.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","54","25","39","-9","-2","-7","9","10","23.400000000000002","0.0","3.6","44","24.12","2500","104","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","38","-8","-3","-7","9","10","23.200000000000003","0.0","3.2","38","23.40","2450","102","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","39","-9","-3","-7","9","10","23.400000000000002","0.0","3.2","39","22.33","2300","99","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","52","25","39","-9","-3","-8","9","10","23.400000000000002","0.0","3.2","38","21.61","2250","98","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","51","25","38","-9","-4","-7","9","10","22.8","0.0","2.8000000000000003","33","20.90","2150","95","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","50","25","38","-9","-4","-8","9","9","22.8","0.0","2.8000000000000003","33","20.18","2100","94","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","49","25","38","-10","-5","-9","9","9","22.8","0.0","2.8000000000000003","33","19.47","2050","92","530","570","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","37","49","25","38","-11","-6","-10","8","9","22.8","0.0","2.8000000000000003","34","18.03","1900","89","500","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","49","25","38","-12","-7","-10","8","9","23.200000000000003","0.0","2.8000000000000003","33","17.32","1850","87","510","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 10:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","50","25","38","-12","-7","-11","8","9","22.8","0.0","2.8000000000000003","34","16.60","1750","85","530","570","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","35.0","38.25","-78","-78","37","54","-78","-78","-78","37","38","50","25","38","-13","-8","-12","8","8","23.200000000000003","0.0","2.8000000000000003","34","15.17","1650","82","520","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-12","-8","-11","8","8","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","48","25","38","-12","-8","-11","8","8","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-12","-9","-11","8","8","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.5","37.75","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-13","-9","-11","7","8","22.6","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-13","-9","-12","7","8","22.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","47","25","38","-13","-10","-12","7","8","22.6","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","47","25","37","-14","-10","-12","7","8","21.8","0.0","2.4000000000000004","30","38.80","3900","150","490","540","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","-4","34.25","30.5","-78","-78","37","54","-78","-78","-78","37","29","24","25","3","6","8","24","8","6","12.200000000000001","0.0","1.0","29","39.88","4000","150","0","0","0","0","0.4","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","34.25","37.5","-78","-78","37","54","-78","-78","-78","37","37","50","25","38","-5","-3","-5","17","13","22.400000000000002","0.0","3.0","38","14.81","1600","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-4","34.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","53","25","38","-7","-3","-5","13","13","22.8","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 11:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.75","-78","-78","36","53","-78","-78","-78","36","37","49","25","38","-7","-3","-5","10","12","22.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","45","25","37","-6","-4","-5","10","12","22.200000000000003","0.0","2.0","23","14.81","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","12","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","21.8","0.0","1.8","23","14.45","1550","80","490","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1600","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","23","14.45","1550","80","500","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","33.75","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-7","-4","-5","10","11","22.200000000000003","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","33.75","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-7","-4","-5","10","11","22.200000000000003","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","33.75","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","33.75","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.81","1600","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.81","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-4","33.75","37.0","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","480","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","37","-7","-4","-5","10","10","21.8","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-4","33.25","37.0","-78","-78","47","54","-78","-78","-78","47","37","43","25","38","-7","-3","-6","10","10","22.8","0.0","3.0","38","14.45","1550","80","500","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","33.75","42.75","-78","-78","47","54","-78","-78","-78","47","43","59","25","43","-9","3","-9","9","13","26.400000000000002","0.0","5.6000000000000005","62","14.45","1500","80","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-4","34.25","39.25","-78","-78","47","54","-78","-78","-78","47","39","63","25","40","-9","-4","-8","15","14","24.200000000000003","0.0","5.4","62","28.06","2900","115","570","610","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-4","34.5","39.5","-78","-78","47","54","-78","-78","-78","47","39","65","25","40","-9","-6","-8","7","13","24.400000000000002","0.0","5.4","61","28.78","2950","116","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","35.0","40.0","-78","-78","47","54","-78","-78","-78","47","40","65","25","41","-10","-7","-9","-9","12","24.8","0.0","5.4","62","28.78","2950","116","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","35.25","40.5","-78","-78","47","54","-78","-78","-78","47","40","66","25","41","-10","-7","-9","0","12","24.8","0.0","5.4","62","28.78","2950","116","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","35.75","41.0","-78","-78","47","54","-78","-78","-78","47","41","66","25","38","-11","-9","-10","-11","11","25.400000000000002","0.0","5.4","62","29.13","2950","116","570","610","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","36.25","40.5","-78","-78","47","54","-78","-78","-78","47","40","66","25","41","-12","-9","-12","0","11","24.8","0.0","5.4","61","28.78","2950","116","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","36.25","41.5","-78","-78","47","54","-78","-78","-78","47","41","70","25","41","-14","-12","-13","-12","11","25.0","0.0","5.2","62","23.40","2400","100","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-4","36.25","33.75","-78","-78","47","54","-78","-78","-78","47","32","43","25","0","0","1","42","4","7","8.200000000000001","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","35.25","40.0","-78","-78","47","54","-78","-78","-78","47","40","57","25","40","-5","0","-6","18","14","24.400000000000002","0.0","5.4","61","23.05","2400","100","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","35.75","42.25","-78","-78","47","54","-78","-78","-78","47","42","65","25","42","-9","-7","-8","-8","14","26.0","0.0","5.6000000000000005","62","22.69","2350","99","560","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","36.25","43.25","-78","-78","47","54","-78","-78","-78","47","43","68","25","38","-9","-7","-9","-9","15","26.8","0.0","5.6000000000000005","61","22.69","2350","99","570","600","0","0","3.8000000000000003","11.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","36.5","42.25","-78","-78","47","54","-78","-78","-78","47","42","67","25","40","-9","-7","-9","-9","15","26.400000000000002","0.0","5.6000000000000005","62","29.13","3000","117","580","630","0","0","3.8000000000000003","11.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.0","42.25","-78","-78","47","54","-78","-78","-78","47","42","67","25","40","-9","-7","-9","-9","14","26.400000000000002","0.0","5.6000000000000005","61","30.21","3050","119","560","610","0","0","3.8000000000000003","11.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.5","42.25","-78","-78","47","54","-78","-78","-78","47","42","69","25","43","-9","-6","-9","2","14","26.400000000000002","0.0","5.6000000000000005","62","30.21","3050","119","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","47","54","-78","-78","-78","47","42","70","25","38","-10","-8","-9","-9","13","27.0","0.0","5.6000000000000005","61","30.57","3100","119","570","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","47","54","-78","-78","-78","47","43","70","25","40","-11","-8","-9","-10","13","26.8","0.0","5.6000000000000005","62","30.21","3100","119","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","47","55","-78","-78","-78","47","42","71","26","43","-12","-9","-11","4","12","26.400000000000002","0.0","5.6000000000000005","62","30.21","3050","119","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.75","42.75","-78","-78","47","55","-78","-78","-78","47","42","71","26","43","-14","-12","-13","-14","11","26.400000000000002","0.0","5.4","61","30.57","3100","119","570","600","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-5","38.25","36.25","-78","-78","47","55","-78","-78","-78","47","34","47","26","1","0","1","45","4","8","8.4","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
