"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.75","41.5","-78","-78","47","55","-78","-78","-78","47","41","60","26","41","-6","0","-7","19","14","25.0","0.0","5.4","62","30.57","3100","120","560","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.25","-78","-78","47","55","-78","-78","-78","47","43","68","26","41","-9","-7","-9","-8","15","27.0","0.0","5.6000000000000005","61","30.92","3150","120","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.75","43.75","-78","-78","47","55","-78","-78","-78","47","43","72","26","39","-10","-8","-9","-9","15","27.8","0.0","5.800000000000001","62","30.92","3100","120","570","610","0","0","4.0","10.600000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","38.75","44.25","-78","-78","47","55","-78","-78","-78","47","44","72","26","40","-10","-8","-9","-9","14","27.8","0.0","5.800000000000001","61","31.28","3150","120","570","610","0","0","4.0","11.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","39.25","44.25","-78","-78","47","55","-78","-78","-78","47","44","71","26","43","-10","-8","-9","-9","14","27.400000000000002","0.0","5.800000000000001","62","31.28","3150","120","570","610","0","0","3.8000000000000003","10.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","39.5","44.25","-78","-78","47","55","-78","-78","-78","47","44","73","26","44","-10","-8","-9","-4","13","27.400000000000002","0.0","5.800000000000001","61","30.57","3100","120","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","40.0","44.75","-78","-78","47","55","-78","-78","-78","47","44","74","26","45","-11","-9","-10","-6","12","27.6","0.0","5.800000000000001","62","30.57","3100","120","570","600","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","40.0","44.25","-78","-78","47","55","-78","-78","-78","47","44","75","26","45","-13","-10","-12","-2","11","27.0","0.0","5.6000000000000005","62","30.92","3150","120","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","40.0","44.25","-78","-78","47","55","-78","-78","-78","47","44","75","26","45","-16","-14","-14","-15","11","27.0","0.0","5.4","61","30.92","3150","119","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","40.0","37.5","-78","-78","47","55","-78","-78","-78","47","35","48","27","2","1","2","47","5","7","8.6","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.5","43.25","-78","-78","47","55","-78","-78","-78","47","43","64","27","44","-7","0","-8","23","14","26.6","0.0","5.6000000000000005","62","31.28","3150","120","570","610","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","40.0","44.75","-78","-78","47","55","-78","-78","-78","47","45","70","27","41","-9","-8","-9","-9","15","28.0","0.0","5.800000000000001","61","30.92","3150","120","560","610","0","0","4.0","9.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","40.0","45.25","-78","-78","47","55","-78","-78","-78","47","45","74","27","41","-10","-8","-9","-9","15","28.6","0.0","5.800000000000001","61","30.57","3100","119","570","610","0","0","4.0","10.8","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-6","40.5","45.75","-78","-78","47","55","-78","-78","-78","47","45","73","27","41","-10","-8","-9","-9","15","28.6","0.0","5.800000000000001","62","30.57","3150","119","570","610","0","0","4.0","11.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","41.0","45.75","-78","-78","47","55","-78","-78","-78","47","45","73","27","45","-10","-8","-9","-9","14","28.400000000000002","0.0","5.800000000000001","62","31.28","3150","119","570","620","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","41.0","45.75","-78","-78","42","55","-78","-78","-78","42","46","75","27","44","-10","-8","-9","-9","14","28.6","0.0","5.800000000000001","61","30.92","3150","119","560","610","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","41.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","27","43","-8","-3","-6","12","12","25.8","0.0","2.8000000000000003","30","30.92","3150","119","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","41.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-8","-3","-6","12","11","25.8","0.0","2.8000000000000003","30","29.49","3000","116","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","41.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","43","-8","-3","-6","11","10","25.6","0.0","2.8000000000000003","31","29.13","2950","114","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-8","-3","-6","11","10","25.6","0.0","2.8000000000000003","31","27.70","2800","111","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","43","-8","-3","-7","11","10","25.6","0.0","2.8000000000000003","30","26.63","2700","108","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","43","-8","-3","-7","11","10","25.6","0.0","2.8000000000000003","31","25.91","2650","106","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","43","-8","-3","-7","11","10","25.6","0.0","2.8000000000000003","30","24.48","2550","103","520","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","43","-9","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","30","23.76","2450","101","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-9","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","30","22.33","2350","98","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-9","-4","-8","11","10","25.400000000000002","0.0","2.8000000000000003","30","22.33","2300","97","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","40.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-10","-5","-8","11","10","25.400000000000002","0.0","2.8000000000000003","30","21.26","2200","94","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-10","-6","-9","10","10","25.400000000000002","0.0","2.8000000000000003","30","19.47","2050","90","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-11","-6","-9","10","9","25.400000000000002","0.0","2.8000000000000003","31","18.75","2000","89","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-11","-6","-10","10","9","25.400000000000002","0.0","2.8000000000000003","30","17.68","1850","86","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-12","-7","-10","10","9","25.0","0.0","2.8000000000000003","31","16.96","1800","84","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-12","-7","-11","10","9","25.400000000000002","0.0","2.8000000000000003","30","15.17","1650","81","510","550","0","0","1.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-12","-7","-11","10","9","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","2.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-12","-8","-11","9","9","25.400000000000002","0.0","2.6","31","15.17","1600","80","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-13","-8","-11","9","9","25.0","0.0","2.6","31","14.81","1600","80","510","560","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","39.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-13","-9","-12","9","9","25.0","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.8","2.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","27","42","-13","-9","-12","9","9","25.0","0.0","2.6","30","14.81","1600","80","500","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","27","42","-14","-9","-12","9","9","25.0","0.0","2.8000000000000003","31","14.81","1550","80","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","27","42","-14","-10","-12","9","8","25.0","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-15","-10","-13","8","8","25.0","0.0","2.6","30","14.81","1550","80","500","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-5","38.75","38.75","-78","-78","42","55","-78","-78","-78","42","38","38","26","27","-5","-4","15","8","5","6.6000000000000005","0.0","0.0","0","39.88","4000","150","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","-5","37.75","31.75","-78","-78","42","55","-78","-78","-78","42","30","31","26","5","12","16","30","9","7","17.2","0.0","2.0","40","15.17","2350","80","0","0","0","0","1.2000000000000002","6.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-6","2","-6","22","14","24.6","0.0","4.2","50","14.81","1600","80","550","590","0","0","2.8000000000000003","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-7","4","-7","12","14","25.8","0.0","4.4","49","14.81","1600","80","540","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-8","3","-7","10","14","26.0","0.0","4.4","50","14.81","1600","80","550","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","37.75","44.75","-78","-78","42","55","-78","-78","-78","42","44","61","26","44","-8","4","-8","10","14","26.400000000000002","0.0","4.2","45","14.45","1550","80","560","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-7","2","-7","10","14","25.400000000000002","0.0","3.8000000000000003","44","14.45","1550","80","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-8","2","-7","10","14","25.6","0.0","3.8000000000000003","43","14.81","1550","80","530","570","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","1","-7","10","13","25.8","0.0","3.8000000000000003","44","14.45","1550","80","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","1","-7","11","13","25.8","0.0","3.8000000000000003","43","14.45","1550","80","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","1","-7","10","13","26.0","0.0","4.0","44","14.45","1550","80","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","0","-7","11","13","26.0","0.0","3.8000000000000003","44","14.81","1600","80","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-8","-1","-7","11","12","25.6","0.0","3.4000000000000004","39","14.81","1550","80","530","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-8","-1","-7","11","11","25.6","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-1","-7","11","11","25.6","0.0","3.4000000000000004","39","14.45","1600","80","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-1","-7","11","11","25.6","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-1","-7","11","11","25.6","0.0","3.4000000000000004","38","14.81","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-1","-7","11","11","25.8","0.0","3.4000000000000004","38","14.81","1550","80","520","550","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-9","-2","-7","11","11","25.8","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-2","-7","11","11","25.8","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-2","-7","11","10","25.6","0.0","3.4000000000000004","38","14.45","1550","80","510","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-2","-7","11","10","25.8","0.0","3.4000000000000004","38","14.81","1600","80","510","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-2","-8","11","10","25.6","0.0","3.4000000000000004","39","14.81","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-9","-3","-8","11","10","25.6","0.0","3.4000000000000004","38","14.45","1600","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-10","-3","-9","10","10","25.400000000000002","0.0","3.4000000000000004","38","14.81","1600","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-11","-4","-9","10","10","25.400000000000002","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-4","-10","10","10","25.400000000000002","0.0","3.4000000000000004","39","14.81","1550","80","520","550","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-5","-11","9","10","25.400000000000002","0.0","3.4000000000000004","38","14.45","1550","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-13","-6","-11","9","10","25.0","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","42","-13","-6","-12","9","9","25.0","0.0","3.4000000000000004","39","14.81","1550","80","520","560","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","42","-14","-7","-12","9","9","25.0","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","42","-14","-7","-12","9","9","25.0","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-5","38.25","36.25","-78","-78","42","55","-78","-78","-78","42","34","39","26","-1","-2","0","36","4","7","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","50","26","43","-4","1","-5","20","12","26.400000000000002","0.0","5.6000000000000005","62","15.17","1600","80","570","620","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","26","43","-7","0","-7","16","14","25.8","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-7","0","-7","11","14","25.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","0","-7","11","14","25.8","0.0","3.6","41","14.45","1550","80","520","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-1","-7","11","14","25.8","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","40","14.81","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-2","-6","12","13","25.6","0.0","3.2","36","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-2","-6","12","13","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-2","-6","12","12","25.6","0.0","3.2","35","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","12","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","12","25.8","0.0","3.2","36","14.45","1550","80","510","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","12","25.6","0.0","3.2","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","36","14.81","1550","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-7","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-7","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-3","-7","12","11","25.8","0.0","3.2","35","15.17","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-3","-7","12","12","25.8","0.0","3.2","35","14.81","1600","80","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-3","-7","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-8","-3","-7","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"18.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-9","-3","-7","12","10","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","55","43","57","27","43","-9","-2","-7","12","10","26.400000000000002","0.0","4.2","48","15.17","1600","80","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"19.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-4","50.25","55.5","-78","-78","42","54","-78","-78","-78","55","55","72","27","55","-10","3","-10","13","13","35.0","0.0","6.6000000000000005","62","21.61","3150","118","570","610","0","0","0.0","0.0","0.0","0.0","4.4","7.800000000000001"
"19.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","-4","51.0","51.5","-78","-78","42","54","-78","-78","-78","55","51","57","27","52","-4","2","7","26","9","6.4","0.0","0.2","0","25.19","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-4","43.75","45.25","-78","-78","42","54","-78","-78","-78","55","45","65","27","44","-5","3","-4","14","10","26.6","0.0","3.0","32","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.4000000000000001"
"19.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-4","43.25","44.75","-78","-78","42","54","-78","-78","-78","55","44","58","27","44","-6","3","-4","13","12","26.400000000000002","0.0","2.8000000000000003","32","14.45","2200","91","520","550","0","0","0.0","0.0","0.0","0.0","1.8","1.4000000000000001"
"19.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","32","-4","45.25","47.75","-78","-78","42","54","-78","-78","-78","55","47","58","27","47","-6","4","-5","13","12","28.6","0.0","3.8000000000000003","40","14.09","2150","90","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.4000000000000004"
"19.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","-4","48.25","51.5","-78","-78","42","54","-78","-78","-78","55","51","65","27","51","-7","5","-6","15","13","31.6","0.0","5.0","49","13.74","2150","90","540","570","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.0"
"19.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","-4","55.0","57.5","-78","-78","42","54","-78","-78","-78","55","58","76","27","57","-7","7","-6","17","15","36.800000000000004","0.0","7.0","64","25.19","3600","129","550","600","0","0","0.0","0.0","0.0","0.0","4.800000000000001","4.4"
"19.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","-4","51.0","51.5","-78","-78","42","54","-78","-78","-78","55","51","57","28","51","-4","2","11","21","8","6.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-4","45.75","46.75","-78","-78","42","54","-78","-78","-78","55","47","65","28","46","-5","4","-4","14","11","27.400000000000002","0.0","3.0","32","13.74","2100","90","500","550","0","0","0.0","0.0","0.0","0.0","2.0","0.8"
"19.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-4","45.25","46.25","-78","-78","42","54","-78","-78","-78","55","46","59","28","45","-5","4","-4","14","12","27.0","0.0","3.0","31","13.74","2100","90","500","540","0","0","0.0","0.0","0.0","0.0","2.0","0.8"
"19.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","36","-4","47.75","49.75","-78","-78","42","54","-78","-78","-78","55","49","61","28","49","-6","5","-5","14","13","29.8","0.0","4.0","39","14.09","2150","90","520","560","0","0","0.0","0.0","0.0","0.0","2.6","2.0"
"19.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-4","40.0","44.25","-78","-78","42","54","-78","-78","-78","42","41","48","28","46","-3","3","3","28","10","6.4","0.0","0.4","0","16.24","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","35.75","37.5","-78","-78","42","54","-78","-78","-78","42","37","55","28","37","-7","1","-4","11","10","22.200000000000003","0.0","2.6","31","25.55","2650","106","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","35.75","37.0","-78","-78","42","54","-78","-78","-78","42","37","47","28","37","-6","1","-5","10","10","22.200000000000003","0.0","2.6","31","25.91","2650","107","510","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-4","35.75","37.75","-78","-78","42","54","-78","-78","-78","42","37","47","28","38","-7","1","-7","9","10","22.8","0.0","3.2","39","25.19","2650","107","520","560","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-4","35.75","39.5","-78","-78","42","54","-78","-78","-78","42","39","50","28","40","-8","1","-7","10","10","23.6","0.0","3.4000000000000004","40","14.81","1600","80","520","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","35.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","27","41","-9","1","-8","10","10","25.0","0.0","4.4","50","14.81","1600","80","530","580","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-4","35.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-10","2","-9","10","11","25.8","0.0","5.0","56","14.81","1550","80","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-4","35.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","66","27","42","-11","-6","-9","18","11","25.400000000000002","0.0","5.0","56","14.45","1550","80","560","600","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-4","36.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","68","27","41","-13","-11","-12","-12","11","25.0","0.0","5.0","56","19.82","2050","91","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-5","36.5","41.0","-78","-78","42","54","-78","-78","-78","42","41","68","27","41","-14","-12","-13","4","10","24.6","0.0","4.800000000000001","57","19.82","2100","92","560","590","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
