"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","42","25","37","-6","-3","-4","10","12","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","42","25","37","-6","-4","-5","10","12","22.200000000000003","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","34.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","42","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","42","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","540","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","11","22.200000000000003","0.0","1.8","22","14.45","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","500","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.09","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","21","14.81","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-3","33.75","37.0","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-6","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","37","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-7","-4","-5","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-7","-5","-6","10","10","22.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","37","-7","-5","-6","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-8","-6","-6","10","9","21.8","0.0","1.8","22","14.45","1550","80","490","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.75","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-8","-6","-7","9","9","21.8","0.0","1.8","22","14.45","1550","80","480","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-9","-7","-7","9","9","21.8","0.0","1.8","21","14.45","1550","80","480","540","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-3","33.25","36.5","-78","-78","46","53","-78","-78","-78","46","37","43","25","37","-10","-6","-9","9","9","22.6","0.0","3.2","40","14.45","1550","80","500","540","0","0","2.0","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-3","33.75","35.0","-78","-78","46","53","-78","-78","-78","46","35","50","25","36","-12","-7","-11","6","9","21.400000000000002","0.0","2.4000000000000004","29","38.80","3950","150","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","-3","33.0","33.0","-78","-78","46","53","-78","-78","-78","46","33","36","25","34","16","17","27","22","9","22.8","0.0","3.2","41","21.61","2250","97","520","560","0","0","2.2","0.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","33.0","40.5","-78","-78","46","53","-78","-78","-78","46","40","53","25","41","-6","1","-6","10","14","24.8","0.0","4.2","48","14.81","1550","80","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-3","33.25","39.5","-78","-78","46","53","-78","-78","-78","46","40","57","25","39","-7","-2","-6","19","14","23.8","0.0","4.0","48","14.45","1550","80","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","33.25","40.0","-78","-78","46","53","-78","-78","-78","46","40","60","25","40","-7","-3","-6","18","14","23.8","0.0","4.2","49","14.45","1550","80","530","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-3","33.75","39.5","-78","-78","46","53","-78","-78","-78","46","39","60","25","40","-7","-6","-6","-6","13","23.8","0.0","4.2","48","19.11","2000","90","540","580","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-3","34.25","39.5","-78","-78","46","53","-78","-78","-78","46","40","59","25","40","-8","-6","-7","1","13","24.200000000000003","0.0","4.2","49","19.47","2000","90","550","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","34.5","40.0","-78","-78","46","53","-78","-78","-78","46","40","59","25","41","-8","-7","-7","-7","12","24.400000000000002","0.0","4.2","49","19.11","2000","90","540","570","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","34.5","40.0","-78","-78","46","53","-78","-78","-78","46","40","59","25","40","-9","-7","-8","1","12","24.200000000000003","0.0","4.2","49","19.11","2000","90","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","34.5","40.0","-78","-78","46","53","-78","-78","-78","46","40","61","25","40","-11","-9","-9","-8","11","24.200000000000003","0.0","4.0","48","19.11","2000","90","540","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","35.0","39.5","-78","-78","46","53","-78","-78","-78","46","39","61","25","40","-12","-10","-11","0","11","23.8","0.0","4.0","49","18.75","2000","90","540","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-3","35.0","39.5","-78","-78","46","53","-78","-78","-78","46","39","61","25","40","-14","-13","-12","-13","10","23.8","0.0","4.0","48","19.11","2000","90","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","-3","34.5","29.5","-78","-78","46","53","-78","-78","-78","46","27","35","25","11","14","19","34","12","8","17.8","0.0","1.6","30","19.11","2000","90","0","0","0","0","0.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","34.5","40.0","-78","-78","46","53","-78","-78","-78","46","40","53","25","41","-6","1","-6","11","14","24.400000000000002","0.0","4.2","49","20.18","2100","93","570","600","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","35.0","40.5","-78","-78","46","53","-78","-78","-78","46","40","57","25","41","-7","-6","-5","-6","14","24.8","0.0","4.2","48","19.82","2100","92","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","35.0","41.5","-78","-78","46","53","-78","-78","-78","46","41","57","25","37","-8","-7","-7","-7","14","25.400000000000002","0.0","4.2","49","19.82","2100","92","540","580","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","35.25","40.5","-78","-78","46","53","-78","-78","-78","46","40","59","25","40","-8","-7","-7","-7","14","24.8","0.0","4.2","48","23.76","2450","101","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-3","35.75","40.5","-78","-78","46","53","-78","-78","-78","46","41","62","25","41","-8","-7","-7","0","13","24.8","0.0","4.2","48","23.40","2450","101","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","35.75","41.0","-78","-78","46","53","-78","-78","-78","46","41","64","25","40","-9","-7","-8","-8","13","24.8","0.0","4.2","49","23.40","2400","101","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.25","41.0","-78","-78","46","53","-78","-78","-78","46","41","65","25","38","-11","-9","-9","-2","11","25.0","0.0","4.2","48","23.40","2400","101","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-4","36.25","40.5","-78","-78","46","53","-78","-78","-78","46","41","65","25","41","-12","-11","-11","0","10","24.8","0.0","4.6000000000000005","53","23.76","2450","102","540","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","36.5","34.5","-78","-78","47","54","-78","-78","-78","47","33","57","25","-1","-3","-1","37","3","9","7.4","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-4","35.75","40.0","-78","-78","47","54","-78","-78","-78","47","40","55","25","40","-4","1","-4","18","14","24.400000000000002","0.0","5.4","62","24.48","2500","103","570","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.25","41.75","-78","-78","47","54","-78","-78","-78","47","42","67","25","36","-10","-9","-6","-10","16","27.8","0.0","5.6000000000000005","61","24.48","2550","103","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.5","-78","-78","46","53","-78","-78","-78","46","41","71","25","42","-8","-6","-7","-6","16","25.0","0.0","4.2","48","24.48","2550","103","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","36.5","41.5","-78","-78","46","53","-78","-78","-78","46","41","66","25","41","-7","-6","-6","7","14","25.0","0.0","4.2","48","24.12","2500","102","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.0","41.75","-78","-78","46","53","-78","-78","-78","46","42","61","25","37","-9","-7","-7","-7","14","26.400000000000002","0.0","4.4","48","24.12","2500","102","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","46","53","-78","-78","-78","46","42","63","25","38","-9","-7","-8","-7","13","26.0","0.0","4.4","49","24.12","2450","102","550","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","47","54","-78","-78","-78","47","44","76","25","38","-12","-9","-10","-11","14","30.6","0.0","6.0","62","24.12","2500","102","570","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.75","-78","-78","47","54","-78","-78","-78","47","43","77","25","38","-14","-12","-12","-13","14","28.400000000000002","0.0","5.6000000000000005","62","24.12","2500","102","570","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","-4","37.5","32.25","-78","-78","47","54","-78","-78","-78","47","29","44","26","8","13","19","43","13","10","18.2","0.0","1.6","30","24.12","2500","102","0","0","0","0","0.8","8.8","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.5","42.75","-78","-78","47","54","-78","-78","-78","47","43","64","26","43","-7","1","-7","21","16","26.400000000000002","0.0","5.6000000000000005","62","24.12","2500","102","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-4","37.5","44.25","-78","-78","47","54","-78","-78","-78","47","44","68","26","41","-8","-6","-7","-8","16","27.400000000000002","0.0","5.800000000000001","62","24.48","2500","102","570","600","0","0","3.8000000000000003","11.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.75","41.75","-78","-78","46","53","-78","-78","-78","46","42","66","26","42","-7","-4","-6","16","15","25.400000000000002","0.0","4.2","48","24.12","2500","102","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.75","42.75","-78","-78","46","53","-78","-78","-78","46","42","65","26","43","-8","-6","-6","-6","14","25.8","0.0","4.4","49","24.12","2500","102","530","570","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-8","-7","-7","-7","14","26.6","0.0","4.6000000000000005","50","24.12","2500","102","540","580","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","26","43","-8","-7","-7","-7","14","26.6","0.0","4.6000000000000005","51","24.48","2500","102","550","590","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","68","26","43","-8","-6","-7","13","13","25.8","0.0","4.0","45","24.12","2500","102","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","26","41","-9","-8","-8","-8","13","26.6","0.0","4.2","45","24.48","2500","102","540","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","66","26","42","-10","-9","-9","-9","12","26.400000000000002","0.0","4.0","46","24.12","2500","102","540","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","69","26","43","-11","-9","-10","6","11","26.0","0.0","4.0","45","23.76","2500","102","520","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","70","26","42","-13","-12","-12","-12","11","26.0","0.0","4.0","45","24.12","2500","102","540","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-4","39.25","40.5","-78","-78","42","54","-78","-78","-78","42","40","69","26","41","-12","-6","-11","-2","10","24.200000000000003","0.0","2.6","30","39.88","4000","150","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-4","38.25","40.5","-78","-78","42","54","-78","-78","-78","42","40","48","26","41","0","4","7","20","12","25.0","0.0","4.4","51","24.12","2500","103","540","580","0","0","3.0","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","65","26","44","-7","2","-7","15","16","26.8","0.0","4.6000000000000005","51","23.76","2450","101","540","580","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","66","26","43","-7","0","-6","8","15","25.8","0.0","3.6","41","23.76","2450","101","530","580","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-7","0","-6","12","15","26.0","0.0","3.8000000000000003","42","23.76","2450","101","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","26","43","-7","0","-6","11","14","26.0","0.0","3.8000000000000003","42","23.76","2450","101","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","26","43","-7","0","-6","11","14","26.0","0.0","3.8000000000000003","42","23.76","2450","101","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","26","43","-7","0","-6","11","14","26.0","0.0","3.6","42","23.76","2450","101","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-1","-6","12","14","26.400000000000002","0.0","3.8000000000000003","42","23.05","2350","98","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-1","-7","12","13","26.400000000000002","0.0","3.8000000000000003","41","22.33","2300","97","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","44","-8","-1","-7","12","12","26.400000000000002","0.0","3.6","42","21.98","2300","97","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","44","-8","-1","-7","12","13","26.400000000000002","0.0","3.8000000000000003","41","21.98","2250","97","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","44","-9","-2","-7","12","12","26.400000000000002","0.0","3.8000000000000003","41","21.98","2300","97","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","44","-9","-2","-8","11","11","26.400000000000002","0.0","3.8000000000000003","42","21.61","2250","97","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-10","-3","-9","11","11","26.400000000000002","0.0","3.8000000000000003","41","22.33","2350","99","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-11","-4","-10","11","11","26.0","0.0","3.8000000000000003","42","21.26","2200","96","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-12","-5","-11","10","11","26.0","0.0","3.6","42","20.90","2150","94","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-13","-6","-12","10","10","26.0","0.0","3.6","42","19.82","2050","92","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","27","43","-14","-7","-12","9","10","26.0","0.0","3.6","42","18.75","1950","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-4","39.25","36.5","-78","-78","42","54","-78","-78","-78","42","35","39","27","1","0","1","38","4","8","8.200000000000001","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.2","7.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-4","38.75","44.25","-78","-78","42","54","-78","-78","-78","42","44","59","27","44","-5","0","-6","21","15","26.6","0.0","5.4","58","18.75","1950","89","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","62","26","43","-7","-1","-6","14","15","25.8","0.0","3.2","35","18.75","1950","89","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-2","-6","12","15","25.8","0.0","3.2","35","18.39","1950","89","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-2","-6","12","14","25.8","0.0","3.2","36","18.39","1950","89","520","570","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","35","18.75","1950","89","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","36","17.68","1850","86","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","35","17.68","1850","86","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","36","17.68","1850","86","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","13","26.0","0.0","3.2","35","17.32","1800","85","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","13","26.0","0.0","3.2","36","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","12","26.0","0.0","3.2","35","16.96","1800","85","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-2","-6","12","11","26.0","0.0","3.2","35","16.96","1800","85","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-3","-7","12","12","26.0","0.0","3.2","35","17.32","1800","85","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-8","-3","-7","12","11","26.0","0.0","3.2","35","16.96","1800","85","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-9","-3","-7","11","10","26.0","0.0","3.2","35","17.32","1850","85","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-9","-4","-8","11","10","26.0","0.0","3.2","36","16.96","1800","85","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-11","-5","-9","10","10","25.8","0.0","3.2","36","16.96","1800","85","500","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-12","-6","-10","10","10","25.8","0.0","3.2","36","16.60","1750","85","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-12","-7","-11","10","10","25.6","0.0","3.0","36","16.60","1750","84","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-13","-7","-12","9","10","25.6","0.0","3.2","36","16.60","1750","84","510","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-13","-8","-12","9","10","25.6","0.0","3.0","36","15.89","1650","82","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-14","-8","-12","9","10","25.8","0.0","3.0","36","15.17","1600","81","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","38.75","36.5","-78","-78","42","54","-78","-78","-78","42","35","40","26","-1","-2","0","37","5","7","7.6000000000000005","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.75","43.75","-78","-78","42","54","-78","-78","-78","42","44","54","26","44","-4","0","-6","20","14","26.6","0.0","5.2","57","15.17","1650","81","560","600","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","62","26","42","-6","-2","-6","15","14","25.400000000000002","0.0","2.6","30","15.17","1600","81","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.6","30","14.81","1600","81","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","55","26","42","-7","-3","-6","11","14","25.0","0.0","2.6","30","14.81","1600","81","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","42","54","26","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","81","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-7","-3","-6","11","13","25.400000000000002","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","26","42","-7","-3","-6","11","13","25.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-7","-3","-6","11","12","25.0","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","26","42","-7","-3","-6","11","12","25.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-7","-3","-6","11","12","25.0","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-7","-3","-6","11","11","25.400000000000002","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-7","-3","-6","11","11","25.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
