"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-8","-4","-6","11","10","25.0","0.0","2.6","29","14.45","1600","80","500","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-8","-4","-6","11","11","25.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","42","-8","-4","-7","11","10","25.0","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","26","41","-9","-5","-7","11","10","25.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-9","-6","-8","11","10","24.8","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","26","41","-10","-6","-9","10","10","24.8","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-11","-7","-9","10","10","24.6","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","26","41","-12","-7","-10","9","10","24.6","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","54","26","41","-12","-8","-11","9","9","24.6","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.75","41.0","-78","-78","42","55","-78","-78","-78","42","41","54","26","41","-12","-9","-11","9","9","24.6","0.0","2.6","30","14.81","1600","80","510","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-13","-9","-12","8","9","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-14","-10","-12","8","9","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","37.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","56","26","41","-15","-10","-13","8","9","24.8","0.0","2.8000000000000003","34","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-5","37.5","35.75","-78","-78","42","55","-78","-78","-78","42","34","41","26","-1","-3","-1","34","5","7","7.6000000000000005","0.0","0.6000000000000001","29","39.88","4000","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-5","36.5","41.75","-78","-78","42","55","-78","-78","-78","42","42","49","26","42","-4","-2","-4","16","12","26.0","0.0","5.4","61","14.81","1550","80","560","610","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","26","43","-9","-2","-6","14","14","25.8","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","26","42","-8","-2","-7","10","14","25.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","42","-8","-2","-7","10","14","26.0","0.0","3.6","41","14.81","1600","80","530","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","10","13","26.0","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-8","-2","-7","11","12","26.0","0.0","3.6","41","14.81","1600","80","530","580","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","41","-9","-3","-7","10","12","26.400000000000002","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"19.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.0","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","39","-9","-3","-8","9","12","26.400000000000002","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","38","-9","-4","-8","9","11","26.6","0.0","3.6","41","16.24","1700","83","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","26","38","-9","-4","-8","8","11","27.0","0.0","3.6","41","16.24","1700","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","64","26","38","-10","-4","-9","8","10","27.400000000000002","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","64","26","38","-11","-5","-9","7","10","26.400000000000002","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","63","26","40","-12","-6","-10","8","10","25.8","0.0","3.4000000000000004","40","16.24","1750","83","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","26","42","-13","-7","-12","9","10","25.8","0.0","3.4000000000000004","41","16.60","1700","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","62","26","41","-14","-9","-13","7","9","25.6","0.0","3.4000000000000004","40","16.60","1750","83","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-5","38.25","37.75","-78","-78","42","55","-78","-78","-78","42","37","55","26","28","-11","-5","-3","7","9","7.4","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","1.2000000000000002","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-5","37.5","40.5","-78","-78","42","55","-78","-78","-78","42","40","45","26","41","0","1","8","12","11","25.0","0.0","4.4","52","17.68","1850","86","540","570","0","0","3.0","3.6","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","65","26","43","-9","-2","-7","16","14","26.400000000000002","0.0","3.8000000000000003","41","16.60","1750","83","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","26","43","-8","-2","-7","10","14","26.0","0.0","3.6","40","16.24","1750","83","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-7","11","14","26.0","0.0","3.6","40","16.24","1750","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-2","-7","11","14","26.0","0.0","3.6","41","16.24","1700","83","530","580","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-3","-7","11","13","26.400000000000002","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","41","-9","-3","-7","10","12","26.400000000000002","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","26","42","-8","-3","-7","10","12","25.8","0.0","3.2","35","16.24","1750","83","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","43","-9","-4","-7","11","11","25.8","0.0","3.2","35","15.89","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","11","25.8","0.0","3.2","36","15.53","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-9","-4","-7","11","10","25.8","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-4","-7","11","10","25.8","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-4","-8","11","10","25.8","0.0","3.2","35","15.53","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-10","-5","-8","10","10","25.8","0.0","3.2","36","16.24","1700","82","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-11","-6","-9","10","10","25.8","0.0","3.2","35","15.89","1700","82","520","570","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-12","-7","-10","9","10","25.6","0.0","3.2","35","15.89","1700","82","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-7","-11","9","10","25.400000000000002","0.0","3.0","35","15.53","1700","82","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-13","-9","-12","9","9","25.400000000000002","0.0","3.0","36","15.53","1700","82","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-14","-9","-13","8","9","25.400000000000002","0.0","3.0","35","15.89","1700","82","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-15","-10","-13","8","9","25.400000000000002","0.0","3.0","36","15.89","1700","82","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-6","38.25","35.25","-78","-78","43","55","-78","-78","-78","43","33","34","26","2","2","3","34","5","6","9.200000000000001","0.0","0.6000000000000001","30","40.23","4050","150","0","0","0","0","0.2","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-6","-2","-7","17","14","26.0","0.0","5.6000000000000005","61","16.96","1750","84","580","610","0","0","3.6","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","67","26","42","-8","-3","-7","22","14","25.400000000000002","0.0","4.0","46","16.96","1800","84","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","26","42","-8","-6","-7","18","14","25.400000000000002","0.0","4.0","45","16.60","1750","84","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-5","47.75","55.0","-78","-78","42","55","-78","-78","-78","55","55","69","26","52","-12","-10","-7","-10","15","35.2","0.0","6.6000000000000005","63","19.82","2950","112","570","610","0","0","0.0","0.0","0.0","0.0","4.4","10.0"
"20.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-5","52.0","53.5","-78","-78","42","55","-78","-78","-78","55","52","60","27","53","-6","-1","7","27","11","6.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-5","44.25","45.75","-78","-78","42","55","-78","-78","-78","55","45","68","27","44","-6","2","-5","11","12","26.400000000000002","0.0","3.0","32","13.74","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.4000000000000001"
"20.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","42.75","44.25","-78","-78","42","55","-78","-78","-78","55","44","58","27","43","-6","2","-5","11","13","25.8","0.0","2.8000000000000003","31","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"20.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","32","-5","44.75","47.25","-78","-78","42","55","-78","-78","-78","55","47","58","27","47","-7","4","-6","12","14","28.0","0.0","3.8000000000000003","40","14.09","2150","91","530","580","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.4000000000000004"
"20.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","32","-5","47.75","50.25","-78","-78","42","55","-78","-78","-78","55","51","64","27","50","-7","4","-6","13","14","31.0","0.0","4.800000000000001","50","13.74","2150","90","530","570","0","0","0.0","0.0","0.0","0.0","3.2","2.4000000000000004"
"20.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","-5","54.5","57.0","-78","-78","42","55","-78","-78","-78","55","57","75","27","57","-7","7","-7","15","16","36.0","0.0","6.800000000000001","62","25.19","3600","129","560","590","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","4.4"
"20.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","-5","51.0","51.5","-78","-78","42","55","-78","-78","-78","55","51","56","27","51","-5","2","9","21","10","6.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-5","45.75","46.75","-78","-78","42","55","-78","-78","-78","55","46","64","28","46","-6","3","-5","12","12","26.8","0.0","3.0","32","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"20.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-5","44.25","45.25","-78","-78","42","55","-78","-78","-78","55","45","58","28","44","-6","2","-5","11","13","26.6","0.0","3.0","31","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"20.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","36","-5","46.75","48.75","-78","-78","42","55","-78","-78","-78","55","48","60","28","48","-7","4","-6","12","14","29.400000000000002","0.0","3.8000000000000003","40","13.74","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","2.6","1.8"
"20.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","-5","50.25","53.75","-78","-78","42","55","-78","-78","-78","55","53","67","28","53","-7","6","-6","14","14","33.0","0.0","5.2","50","14.09","2150","90","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.2"
"20.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","35.75","36.5","-78","-78","42","55","-78","-78","-78","42","36","59","28","36","-7","0","-5","11","9","21.8","0.0","2.6","31","25.91","2600","105","510","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-5","35.25","36.5","-78","-78","42","55","-78","-78","-78","42","36","49","28","37","-7","0","-6","8","10","21.8","0.0","2.6","31","25.91","2650","107","510","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-5","35.25","37.5","-78","-78","42","55","-78","-78","-78","42","37","46","28","38","-8","0","-7","8","10","22.6","0.0","3.2","39","25.55","2650","107","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"20.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-5","35.25","39.25","-78","-78","42","55","-78","-78","-78","42","39","49","27","39","-8","1","-7","9","10","23.400000000000002","0.0","3.4000000000000004","40","14.81","1600","80","520","560","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-5","35.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","27","41","-9","1","-8","9","11","24.8","0.0","4.2","50","14.81","1600","80","550","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-5","35.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-10","3","-9","9","11","26.400000000000002","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","35.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","65","27","42","-10","-5","-9","18","11","25.0","0.0","5.0","57","14.81","1600","80","560","600","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-6","35.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","66","27","41","-12","-10","-10","-10","10","25.0","0.0","5.0","57","21.26","2200","96","560","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-5","36.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","64","27","41","-13","-10","-12","-2","10","25.0","0.0","4.800000000000001","56","21.26","2250","96","560","600","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-6","36.5","41.5","-78","-78","42","55","-78","-78","-78","42","41","69","27","41","-15","-12","-14","2","10","24.8","0.0","5.0","60","21.61","2250","96","570","610","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","-6","36.5","34.25","-78","-78","43","55","-78","-78","-78","43","33","49","27","-1","-2","0","45","3","7","7.6000000000000005","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","35.75","40.0","-78","-78","43","55","-78","-78","-78","43","40","55","27","40","-6","-1","-7","18","13","24.400000000000002","0.0","5.4","62","23.40","2400","99","570","610","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","36.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","64","27","38","-11","-9","-7","-10","14","26.8","0.0","5.6000000000000005","62","21.98","2300","98","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-5","36.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","68","27","37","-11","-9","-9","-9","14","27.8","0.0","5.800000000000001","61","21.98","2300","98","570","610","0","0","3.8000000000000003","10.8","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","66","27","43","-10","-7","-9","-9","13","26.0","0.0","5.0","56","21.98","2300","98","560","600","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"20.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","68","27","43","-10","-7","-9","4","13","26.0","0.0","5.0","56","22.33","2300","98","560","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.5","43.75","-78","-78","42","55","-78","-78","-78","42","43","66","27","40","-10","-9","-9","-9","12","26.8","0.0","5.2","57","23.40","2400","100","560","590","0","0","3.4000000000000004","10.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","66","27","43","-10","-8","-9","-2","11","26.6","0.0","5.0","56","23.40","2400","100","560","600","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-5","37.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","69","27","41","-11","-9","-9","-10","11","26.400000000000002","0.0","4.6000000000000005","52","23.40","2400","100","560","600","0","0","3.2","9.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","68","27","43","-11","-9","-9","6","11","26.0","0.0","4.6000000000000005","52","23.40","2400","100","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","27","43","-12","-11","-11","-11","10","25.8","0.0","4.6000000000000005","51","23.40","2400","100","540","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","69","27","42","-14","-13","-13","-2","10","25.6","0.0","4.6000000000000005","51","23.40","2400","100","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-6","38.25","38.25","-78","-78","42","55","-78","-78","-78","42","38","55","27","13","-6","-4","20","3","8","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","37.5","40.5","-78","-78","43","55","-78","-78","-78","43","41","49","27","41","-2","1","0","19","11","24.8","0.0","5.0","58","23.76","2450","102","540","580","0","0","3.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","66","27","44","-9","-1","-9","15","14","27.0","0.0","5.6000000000000005","62","23.40","2450","102","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-5","38.25","44.75","-78","-78","43","55","-78","-78","-78","43","45","75","27","38","-11","-9","-7","-10","14","31.0","0.0","6.0","62","23.76","2450","102","570","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","69","27","43","-9","-1","-7","9","13","25.8","0.0","3.8000000000000003","44","24.12","2500","102","530","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","43","-9","-1","-7","10","12","25.8","0.0","3.8000000000000003","44","23.76","2450","101","530","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","27","43","-9","-1","-7","10","12","26.0","0.0","3.8000000000000003","43","22.33","2300","98","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","27","43","-9","-1","-8","10","12","26.0","0.0","4.0","44","22.33","2300","98","520","560","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-9","-2","-8","11","11","26.0","0.0","4.0","43","22.33","2300","98","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-9","-2","-8","11","11","25.8","0.0","4.0","44","22.33","2300","98","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-9","-2","-8","11","10","26.0","0.0","4.0","44","21.98","2300","98","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-9","-2","-8","11","11","26.0","0.0","4.0","43","21.98","2350","98","520","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-10","-3","-9","10","10","26.0","0.0","4.0","44","21.61","2250","96","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-11","-4","-10","9","10","26.0","0.0","4.0","44","20.18","2100","93","530","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","61","27","43","-12","-5","-11","9","10","25.8","0.0","3.8000000000000003","43","20.54","2150","93","530","570","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-13","-6","-12","9","10","25.8","0.0","3.8000000000000003","43","19.47","2050","91","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","62","27","43","-14","-6","-13","9","9","25.8","0.0","3.8000000000000003","44","18.75","1950","90","530","570","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-15","-7","-13","8","9","25.8","0.0","3.8000000000000003","44","17.32","1850","86","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-5","39.25","36.5","-78","-78","37","55","-78","-78","-78","37","35","42","27","-1","-1","0","39","4","7","8.0","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","38.25","43.25","-78","-78","37","55","-78","-78","-78","37","42","56","27","42","-5","-1","-6","20","14","25.400000000000002","0.0","4.2","49","16.60","1750","84","540","580","0","0","2.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-5","38.25","39.5","-78","-78","37","55","-78","-78","-78","37","39","54","27","39","-6","-3","-5","13","12","23.400000000000002","0.0","1.8","19","16.96","1800","84","480","520","0","0","1.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-5","37.75","38.25","-78","-78","37","55","-78","-78","-78","37","37","35","27","37","-5","-1","5","10","6","6.2","0.0","0.0","0","16.24","1700","83","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","37.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","27","27","36","-4","0","8","7","5","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","37.5","37.5","-78","-78","37","54","-78","-78","-78","37","37","23","26","34","-4","1","8","6","5","6.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","37.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","21","26","34","-4","2","8","6","4","6.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-4","37.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","18","26","34","-4","2","7","5","4","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-4","36.5","36.5","-78","-78","37","54","-78","-78","-78","37","36","17","26","33","-4","2","6","5","4","6.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-4","36.5","36.5","-78","-78","37","54","-78","-78","-78","37","36","16","26","33","-4","2","5","4","4","6.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-4","36.25","36.25","-78","-78","37","54","-78","-78","-78","37","36","14","26","33","-4","1","4","4","4","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 07:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-4","36.25","36.25","-78","-78","37","54","-78","-78","-78","37","36","14","26","32","-4","1","4","4","3","6.2","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","13","26","32","-4","1","3","3","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-4","35.75","35.75","-78","-78","37","54","-78","-78","-78","37","35","13","26","32","-5","0","3","3","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","11","26","32","-5","0","2","3","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-4","35.25","35.25","-78","-78","37","54","-78","-78","-78","37","35","11","25","32","-5","0","2","2","3","6.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-4","35.0","35.0","-78","-78","37","54","-78","-78","-78","37","35","11","25","32","-5","0","2","2","3","6.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
