"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","56","26","43","-9","-4","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-4","-8","10","10","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-4","-8","11","10","25.8","0.0","3.0","34","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-4","-8","11","10","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-4","-8","10","10","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-4","-8","10","10","25.8","0.0","3.0","33","14.45","1600","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","57","26","43","-9","-4","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","520","570","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-5","-8","10","10","25.8","0.0","3.0","33","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","43","-9","-5","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","43","-9","-5","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","43","-9","-5","-8","10","10","25.8","0.0","3.0","33","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","43","-9","-5","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","57","26","42","-9","-5","-8","10","10","25.8","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-9","-5","-8","10","10","25.8","0.0","3.0","33","14.45","1550","80","520","560","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-9","-5","-8","10","10","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","58","26","40","-10","-6","-8","9","10","26.0","0.0","3.0","33","15.17","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","41","-10","-6","-9","9","9","25.8","0.0","3.0","34","15.17","1600","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","38","-10","-6","-9","9","9","26.400000000000002","0.0","3.0","34","14.81","1600","80","520","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","26","38","-10","-6","-9","8","9","27.0","0.0","3.0","34","14.45","1600","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","26","39","-10","-6","-9","8","9","26.0","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","60","26","42","-10","-6","-9","10","9","25.8","0.0","3.0","34","14.81","1600","80","520","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-10","-6","-9","9","9","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-10","-6","-9","9","9","25.8","0.0","3.0","34","14.81","1600","80","510","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","58","26","41","-10","-6","-9","9","9","25.8","0.0","3.0","33","14.81","1600","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","38","-11","-7","-9","8","9","26.6","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","61","26","38","-11","-6","-9","8","10","26.6","0.0","3.0","33","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","60","26","42","-11","-6","-9","8","9","25.8","0.0","3.0","34","14.81","1600","80","510","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","40","-11","-6","-9","9","9","26.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","65","26","38","-12","-7","-10","8","9","29.8","0.0","3.8000000000000003","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","76","26","38","-12","-6","-10","8","10","29.6","0.0","4.0","42","14.81","1600","80","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","26","38","-12","-6","-10","8","10","27.400000000000002","0.0","3.8000000000000003","42","14.81","1600","80","530","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","26","39","-12","-6","-10","7","9","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","65","26","38","-12","-6","-11","7","8","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","26","38","-12","-7","-11","7","8","27.6","0.0","3.8000000000000003","41","14.81","1550","80","520","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","26","38","-12","-7","-11","7","9","28.6","0.0","3.8000000000000003","41","14.81","1600","80","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","70","26","38","-12","-7","-11","7","9","28.8","0.0","3.8000000000000003","42","14.81","1600","80","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","26","38","-13","-7","-12","7","9","27.400000000000002","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","26","38","-13","-8","-12","7","9","27.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","26","38","-14","-8","-12","7","9","27.8","0.0","3.8000000000000003","42","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","26","38","-14","-8","-12","6","9","27.400000000000002","0.0","3.6","41","14.81","1600","80","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","68","26","38","-14","-9","-13","6","8","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","26","39","-15","-10","-14","6","8","26.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","26","39","-17","-11","-16","5","7","26.8","0.0","3.6","42","14.45","1500","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-7","38.75","36.5","-78","-78","44","55","-78","-78","-78","44","35","45","26","-2","-2","0","43","3","4","7.6000000000000005","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-7","37.75","40.5","-78","-78","44","55","-78","-78","-78","44","41","44","26","41","0","1","5","14","10","24.8","0.0","4.4","51","15.17","1600","80","540","590","0","0","3.0","2.6","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-7","37.75","45.75","-78","-78","44","55","-78","-78","-78","44","46","68","26","39","-12","-4","-10","15","13","28.0","0.0","5.2","57","14.81","1600","80","560","600","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","37.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","69","26","43","-10","-5","-9","21","13","25.8","0.0","4.6000000000000005","52","14.81","1600","80","550","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","37.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","26","43","-11","-8","-9","12","13","26.0","0.0","4.6000000000000005","52","14.81","1600","80","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-7","37.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","67","26","45","-11","-10","-9","-9","13","27.0","0.0","4.6000000000000005","52","14.81","1550","80","550","590","0","0","3.2","7.4","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","26","44","-11","-10","-10","-10","13","26.6","0.0","4.800000000000001","53","21.26","2200","95","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","26","44","-11","-9","-10","7","12","26.6","0.0","4.800000000000001","53","21.26","2200","95","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","26","39","-12","-11","-11","-10","12","27.8","0.0","5.0","54","21.61","2250","96","570","600","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","68","27","40","-12","-10","-11","-10","12","27.6","0.0","5.0","53","21.61","2250","96","570","610","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","69","27","42","-12","-10","-11","-10","12","27.400000000000002","0.0","4.800000000000001","54","21.61","2250","96","570","600","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","42","-12","-10","-11","-10","12","27.6","0.0","5.0","53","21.61","2250","96","560","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","43","-12","-10","-11","0","12","27.6","0.0","5.0","53","21.61","2250","96","580","620","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","39.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","76","27","40","-12","-10","-11","-11","12","28.6","0.0","5.0","54","21.61","2250","96","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","45","-11","-9","-10","3","11","26.8","0.0","4.4","49","21.61","2250","96","550","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","40","-12","-11","-11","-11","11","29.0","0.0","4.6000000000000005","49","21.61","2250","96","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-12","-11","-11","-10","11","28.400000000000002","0.0","4.4","48","21.61","2250","96","550","590","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","40","-12","-11","-11","-10","11","28.400000000000002","0.0","4.4","49","21.61","2250","96","550","590","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-11","-11","-10","11","28.0","0.0","4.4","49","21.61","2250","96","550","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"20.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","69","27","44","-11","-3","-9","10","10","26.8","0.0","4.0","43","21.98","2250","96","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","55","44","65","27","45","-11","0","-9","10","10","27.0","0.0","4.4","50","15.89","1600","80","540","580","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"21.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","31","-7","46.25","53.25","-78","-78","44","55","-78","-78","-78","55","53","71","27","52","-11","4","-10","10","12","32.800000000000004","0.0","6.4","63","12.30","2000","88","580","620","0","0","0.0","0.0","0.0","0.0","4.2","6.0"
"21.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","-7","55.0","57.5","-78","-78","44","55","-78","-78","-78","55","57","89","27","57","-10","-3","-8","28","14","35.0","0.0","3.8000000000000003","34","24.84","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"21.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","44.25","45.25","-78","-78","44","55","-78","-78","-78","55","44","79","27","44","-8","-2","-6","11","7","23.200000000000003","0.0","2.6","31","14.09","2150","91","510","540","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"21.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","-7","48.25","52.0","-78","-78","44","55","-78","-78","-78","55","52","72","27","51","-9","4","-8","12","11","31.400000000000002","0.0","5.0","49","13.38","2100","90","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.4000000000000004"
"21.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","31","-7","52.0","54.5","-78","-78","44","55","-78","-78","-78","55","54","74","28","53","-9","5","-8","13","13","32.800000000000004","0.0","5.2","49","21.98","3200","120","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.6"
"21.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-7","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","77","28","54","-9","6","-8","14","14","33.4","0.0","5.2","49","24.84","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","3.6","3.0"
"21.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-7","53.75","55.5","-78","-78","44","55","-78","-78","-78","55","55","78","28","55","-9","6","-8","14","14","33.800000000000004","0.0","5.2","49","25.19","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","3.6","3.2"
"21.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","-7","53.75","55.0","-78","-78","44","55","-78","-78","-78","55","55","78","28","54","-8","2","-6","15","14","29.6","0.0","3.4000000000000004","35","25.55","3650","131","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"21.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","-7","54.5","57.5","-78","-78","44","55","-78","-78","-78","55","57","77","28","57","-10","7","-9","14","14","36.0","0.0","7.0","62","25.19","3650","131","580","620","0","0","0.0","0.0","0.0","0.0","4.6000000000000005","5.4"
"21.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","-7","52.5","53.25","-78","-78","44","55","-78","-78","-78","55","52","58","29","53","-7","-1","8","21","6","5.6000000000000005","0.0","0.2","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","36","-7","48.25","51.0","-78","-78","44","55","-78","-78","-78","55","51","70","29","50","-10","4","-7","11","10","30.8","0.0","5.0","49","13.74","2100","89","550","590","0","0","0.0","0.0","0.0","0.0","3.2","2.4000000000000004"
"21.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","-7","45.75","51.0","-78","-78","44","55","-78","-78","-78","44","48","56","29","50","-6","2","-1","29","10","5.6000000000000005","0.0","0.6000000000000001","0","16.24","1650","80","590","630","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","37.0","38.25","-78","-78","44","55","-78","-78","-78","44","38","62","29","38","-9","-1","-7","9","8","22.400000000000002","0.0","2.6","31","25.91","2650","105","510","550","0","0","1.8","2.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.0","37.75","-78","-78","44","55","-78","-78","-78","44","37","51","29","38","-9","-1","-7","7","9","22.400000000000002","0.0","2.6","32","25.91","2650","105","500","550","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","37.0","38.75","-78","-78","44","55","-78","-78","-78","44","38","48","28","39","-10","0","-9","8","9","23.200000000000003","0.0","3.2","40","25.19","2600","105","520","570","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","44","55","-78","-78","-78","44","40","51","28","40","-10","-1","-9","8","9","23.8","0.0","3.4000000000000004","39","15.17","1600","80","520","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-7","36.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","55","28","42","-11","0","-10","8","10","25.0","0.0","4.2","50","15.17","1600","80","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","36.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","28","44","-12","1","-11","10","10","26.6","0.0","5.4","62","14.81","1600","80","560","590","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-8","37.0","42.25","-78","-78","44","55","-78","-78","-78","44","42","70","28","42","-12","-9","-11","10","10","25.8","0.0","5.4","61","21.26","2200","94","570","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-7","37.5","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","28","44","-12","-11","-12","-11","10","26.8","0.0","5.4","61","21.26","2200","94","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-8","37.75","42.75","-78","-78","44","55","-78","-78","-78","44","43","68","27","43","-13","-10","-12","-12","10","26.6","0.0","5.4","61","25.91","2700","107","560","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-7","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","27","41","-13","-11","-12","-12","10","26.8","0.0","5.4","62","26.27","2700","107","580","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","27","41","-13","-11","-12","-12","10","26.8","0.0","5.4","62","26.27","2700","107","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","27","41","-13","-11","-12","-12","10","27.0","0.0","5.4","61","26.63","2700","107","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","40","-14","-12","-12","-13","10","27.400000000000002","0.0","5.4","61","25.91","2700","107","580","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","44","-14","-11","-13","-4","10","26.8","0.0","5.4","62","26.27","2700","107","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","27","40","-15","-13","-14","-14","9","27.8","0.0","5.4","62","25.91","2650","107","580","620","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","73","27","43","-16","-14","-15","-15","9","27.0","0.0","5.2","62","26.27","2700","107","570","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","76","27","44","-18","-15","-17","3","8","26.6","0.0","5.2","61","26.27","2650","107","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-8","39.25","36.25","-78","-78","44","55","-78","-78","-78","44","34","41","27","2","2","2","41","6","5","9.200000000000001","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","38.25","41.75","-78","-78","44","55","-78","-78","-78","44","42","62","27","42","-9","-3","-9","20","13","25.8","0.0","5.2","61","26.99","2800","109","570","610","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","27","41","-12","-10","-11","-11","12","27.6","0.0","5.6000000000000005","61","26.99","2800","109","580","620","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","78","27","39","-12","-11","-12","-12","13","29.0","0.0","5.6000000000000005","62","26.99","2800","109","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","77","27","39","-12","-11","-12","-11","14","29.0","0.0","5.800000000000001","62","27.70","2800","109","580","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","40","-12","-11","-11","-11","13","28.400000000000002","0.0","5.6000000000000005","62","26.99","2800","109","580","620","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-10","-11","-11","13","27.8","0.0","5.6000000000000005","61","26.99","2800","109","580","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","43","-12","-10","-12","-11","12","28.0","0.0","5.6000000000000005","62","26.99","2750","109","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","27","45","-12","-10","-11","-5","11","27.6","0.0","5.2","57","26.63","2750","108","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-12","-11","-11","-11","11","28.400000000000002","0.0","5.2","56","26.63","2750","108","570","610","0","0","3.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-10","-11","-10","10","27.400000000000002","0.0","4.6000000000000005","51","26.99","2750","108","560","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","45","-12","-11","-11","-10","10","27.6","0.0","4.6000000000000005","52","26.27","2700","107","560","610","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-12","-11","-11","-11","10","29.400000000000002","0.0","4.800000000000001","52","26.27","2700","107","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","77","27","41","-13","-11","-11","-11","10","29.0","0.0","4.800000000000001","52","26.63","2700","107","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-10","-10","1","10","27.0","0.0","4.2","47","25.91","2650","106","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","41","-12","-12","-11","-11","10","28.0","0.0","4.2","46","25.19","2600","104","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-13","-12","-11","-11","10","29.6","0.0","4.2","46","24.84","2600","103","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","41","-13","-12","-11","-11","9","28.8","0.0","4.2","46","24.84","2550","103","550","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","42","-12","-12","-11","-11","9","27.8","0.0","4.2","47","24.84","2550","102","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","41.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","75","27","43","-13","-12","-11","-10","9","28.0","0.0","4.2","47","23.40","2400","99","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","45","-12","-4","-10","11","9","26.8","0.0","3.6","42","22.69","2350","98","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-12","-4","-11","10","9","26.8","0.0","3.6","41","21.98","2300","96","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","45","-12","-4","-11","9","9","26.6","0.0","3.6","41","21.61","2200","94","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-5","-11","9","8","26.8","0.0","3.6","42","19.82","2050","90","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-13","-6","-12","9","8","26.8","0.0","3.6","42","19.82","2050","90","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-7","-13","9","8","26.8","0.0","3.6","42","18.39","1950","87","530","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-15","-7","-14","9","7","26.6","0.0","3.6","42","17.32","1800","84","530","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-16","-8","-15","8","6","26.6","0.0","3.6","41","16.24","1700","82","530","570","0","0","2.4000000000000004","3.6","0.0","0.0","0.0","0.0"
