"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-16","-9","-15","8","6","26.6","0.0","3.6","41","15.17","1650","80","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-17","-9","-15","8","6","26.400000000000002","0.0","3.4000000000000004","41","15.17","1600","80","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-17","-10","-16","7","6","26.6","0.0","3.4000000000000004","41","15.17","1650","80","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-8","40.5","41.5","-78","-78","44","55","-78","-78","-78","44","41","62","27","41","-16","-9","-15","7","6","24.6","0.0","2.6","29","40.23","4050","150","510","540","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-8","39.5","35.0","-78","-78","44","55","-78","-78","-78","44","33","32","27","8","13","16","30","12","5","16.400000000000002","0.0","1.6","35","15.17","1600","80","0","0","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","37","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-10","-4","-10","22","12","27.6","0.0","5.6000000000000005","61","14.81","1600","80","570","620","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","66","27","45","-11","-3","-10","10","12","26.8","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-11","-3","-10","9","11","27.0","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-11","-3","-10","10","10","26.8","0.0","3.8000000000000003","43","14.45","1600","80","530","570","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-11","-3","-10","10","11","26.8","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-11","-4","-10","10","11","26.8","0.0","3.8000000000000003","44","14.81","1600","80","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-11","-4","-10","10","11","26.8","0.0","3.8000000000000003","44","14.81","1600","80","550","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-11","-4","-10","10","10","27.0","0.0","3.8000000000000003","43","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","64","27","45","-11","-4","-10","10","10","27.0","0.0","4.0","44","14.81","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-11","-4","-10","10","10","26.8","0.0","4.0","44","15.17","1600","80","540","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","26.8","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-11","-4","-10","10","10","27.0","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","27.0","0.0","3.8000000000000003","43","15.17","1600","80","530","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","27.0","0.0","3.8000000000000003","44","15.17","1600","80","540","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","27.0","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","27.0","0.0","3.8000000000000003","44","15.17","1600","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","10","27.0","0.0","4.0","43","15.17","1600","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","4.0","44","15.17","1600","80","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","9","27.0","0.0","4.0","44","14.81","1600","80","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","4.0","43","14.81","1600","80","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","65","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","4.0","43","14.81","1600","80","540","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-8","39.5","42.25","-78","-78","39","55","-78","-78","-78","39","41","60","27","40","-9","0","-8","8","8","11.0","0.0","0.4","0","14.81","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","39.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","37","27","38","-8","-3","6","7","1","5.6000000000000005","0.0","0.0","0","15.17","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","39.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","28","27","36","-8","-7","8","5","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","39.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","24","27","36","-8","-3","6","5","1","5.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-7","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","22","27","35","-8","-2","5","4","1","5.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-8","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","20","27","35","-8","-1","5","4","1","5.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-8","38.25","38.25","-78","-78","39","55","-78","-78","-78","39","38","18","27","34","-8","-1","4","3","1","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-8","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","17","27","34","-8","-1","3","3","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-7","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","16","27","34","-8","-1","3","2","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","16","26","34","-8","-2","2","2","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","14","26","33","-8","-2","1","2","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 07:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-7","37.0","37.0","-78","-78","39","55","-78","-78","-78","39","37","14","26","33","-8","-2","1","1","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-7","36.5","37.0","-78","-78","39","55","-78","-78","-78","39","36","13","26","33","-8","-2","1","1","0","5.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-7","36.5","36.5","-78","-78","39","55","-78","-78","-78","39","36","13","26","33","-8","-3","0","1","0","5.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-7","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","11","26","33","-8","-3","0","1","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-8","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","11","26","32","-8","-3","0","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","11","26","32","-8","-3","-1","0","0","5.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","9","26","32","-8","-3","-1","0","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-8","35.25","35.25","-78","-78","39","55","-78","-78","-78","39","35","37","25","35","-9","-3","-8","20","3","20.8","0.0","2.4000000000000004","31","14.45","1550","80","510","550","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-8","35.25","35.75","-78","-78","39","55","-78","-78","-78","39","35","42","25","36","-9","-2","-7","20","4","21.200000000000003","0.0","2.4000000000000004","32","25.91","2650","108","520","560","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-8","35.0","36.25","-78","-78","39","55","-78","-78","-78","39","36","45","25","36","-10","-2","-8","20","5","21.6","0.0","3.0","39","25.91","2650","108","530","570","0","0","2.0","2.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-8","35.0","37.5","-78","-78","39","55","-78","-78","-78","39","37","49","25","38","-11","-1","-10","10","5","22.8","0.0","4.0","50","24.84","2600","106","550","590","0","0","2.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","39","52","25","39","-12","-1","-12","6","6","23.8","0.0","4.800000000000001","59","24.84","2600","106","570","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 08:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","58","25","40","-13","-1","-12","5","6","24.200000000000003","0.0","5.0","58","24.84","2600","106","570","610","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","64","25","40","-14","-9","-13","16","6","23.8","0.0","4.800000000000001","59","24.12","2500","104","570","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","40","67","25","40","-17","-15","-15","-15","7","24.200000000000003","0.0","4.800000000000001","58","23.76","2400","101","570","610","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-9","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","68","25","40","-18","-16","-17","-2","6","23.6","0.0","4.800000000000001","58","22.33","2350","99","580","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","-8","35.25","32.5","-78","-78","39","55","-78","-78","-78","39","31","37","25","2","2","3","37","4","3","9.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","7.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-8","35.0","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","39","-9","-4","-10","16","10","23.6","0.0","5.2","62","22.33","2350","99","580","620","0","0","3.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","59","25","40","-12","-10","-10","-10","9","23.8","0.0","4.4","52","23.05","2350","99","560","610","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","61","25","40","-12","-10","-10","-9","9","23.8","0.0","4.4","52","22.33","2300","99","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","40","-12","-11","-11","-11","9","24.200000000000003","0.0","4.4","52","22.33","2350","99","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","40","61","25","40","-12","-10","-10","6","8","23.8","0.0","4.2","52","21.61","2250","97","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","40","58","25","40","-12","-11","-10","-10","8","23.8","0.0","4.0","47","21.61","2250","97","550","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","61","25","40","-12","-10","-10","7","8","23.8","0.0","3.8000000000000003","47","20.18","2150","94","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 09:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","40","-12","-6","-11","-6","7","23.8","0.0","3.4000000000000004","42","19.47","2100","92","540","580","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","57","25","40","-12","-5","-10","8","7","24.200000000000003","0.0","3.4000000000000004","41","18.39","1950","89","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","26","41","-12","-5","-10","7","7","24.200000000000003","0.0","3.4000000000000004","42","18.39","1900","88","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","26","40","-12","-6","-10","8","7","23.8","0.0","3.0","36","18.03","1900","88","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","26","40","-12","-6","-10","8","6","23.8","0.0","3.0","37","17.32","1850","87","530","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","8","6","23.8","0.0","3.0","37","16.96","1750","85","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","8","6","23.8","0.0","3.0","36","15.89","1700","82","530","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","8","6","24.200000000000003","0.0","3.0","36","14.45","1550","80","530","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","8","6","24.200000000000003","0.0","3.0","37","14.45","1550","80","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-8","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","8","6","24.200000000000003","0.0","3.0","36","14.45","1550","80","530","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","36.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-11","-6","-9","8","5","23.6","0.0","2.6","31","14.81","1550","80","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-12","-7","-10","8","5","23.400000000000002","0.0","2.6","30","15.17","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 10:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","49","25","39","-12","-7","-10","8","5","23.400000000000002","0.0","2.6","31","14.45","1600","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","49","25","39","-12","-7","-10","8","5","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","49","25","39","-12","-7","-10","8","5","23.400000000000002","0.0","2.6","31","14.81","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","49","25","39","-12","-7","-10","7","5","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","39","48","25","39","-12","-7","-11","8","5","23.400000000000002","0.0","2.6","30","14.81","1600","80","510","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","49","25","39","-12","-8","-11","8","5","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","49","25","39","-13","-9","-12","7","6","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","49","25","39","-13","-9","-12","7","5","23.200000000000003","0.0","2.6","31","14.81","1600","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","49","25","39","-14","-10","-12","7","5","23.200000000000003","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","49","25","38","-15","-10","-13","7","5","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","50","25","39","-16","-11","-14","6","4","23.400000000000002","0.0","2.6","32","14.45","1550","80","520","560","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","50","25","39","-16","-12","-14","6","4","23.200000000000003","0.0","2.6","32","14.45","1550","80","520","560","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 11:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","51","25","38","-17","-12","-15","6","4","23.200000000000003","0.0","2.6","32","14.45","1550","80","520","560","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","-8","35.25","33.25","-78","-78","39","55","-78","-78","-78","39","31","37","25","-1","-4","-2","29","3","3","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-8","34.5","37.75","-78","-78","39","55","-78","-78","-78","39","37","39","25","38","-2","0","3","16","8","23.400000000000002","0.0","4.4","53","14.81","1550","80","550","590","0","0","3.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-8","34.5","41.0","-78","-78","39","55","-78","-78","-78","39","41","60","25","41","-11","-7","-10","19","10","25.0","0.0","4.2","49","14.45","1550","80","560","600","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","34.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","39","-11","-6","-9","9","10","23.8","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","40","-11","-6","-9","8","10","23.8","0.0","3.0","35","14.81","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","40","-11","-6","-9","8","9","23.8","0.0","3.0","36","14.81","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-11","-6","-9","8","10","23.8","0.0","3.0","36","14.45","1550","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-11","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.81","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-11","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.45","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.81","1550","80","520","570","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.81","1550","80","520","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","8","9","24.200000000000003","0.0","3.0","36","14.45","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","36","14.45","1550","80","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","36","14.81","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.200000000000003","0.0","3.0","35","14.81","1600","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-10","-6","-9","9","9","24.400000000000002","0.0","3.0","36","15.17","1600","80","530","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","39","-10","-6","-9","9","9","23.8","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.8","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.8","0.0","2.6","31","14.81","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.6","0.0","2.6","31","14.81","1600","80","510","560","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.8","0.0","2.6","31","14.81","1600","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.6","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","39","-10","-6","-9","9","8","23.8","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","35.25","39.5","-78","-78","49","55","-78","-78","-78","49","40","51","25","40","-10","-4","-9","9","8","24.400000000000002","0.0","3.6","43","14.81","1550","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","35.25","43.75","-78","-78","49","55","-78","-78","-78","49","44","63","25","43","-11","0","-11","8","10","26.6","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","35.25","43.25","-78","-78","49","55","-78","-78","-78","49","43","68","25","43","-11","-6","-10","18","10","25.8","0.0","5.4","62","14.81","1550","80","570","610","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-7","36.25","41.75","-78","-78","49","55","-78","-78","-78","49","42","68","25","42","-12","-10","-11","-11","10","25.8","0.0","5.4","61","23.40","2450","101","570","620","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","36.5","42.25","-78","-78","49","55","-78","-78","-78","49","42","64","25","41","-12","-10","-11","-12","10","26.0","0.0","5.4","61","23.05","2400","101","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.0","42.25","-78","-78","49","55","-78","-78","-78","49","42","69","25","43","-12","-10","-11","-4","10","26.0","0.0","5.4","62","23.40","2400","101","570","610","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.0","42.75","-78","-78","49","55","-78","-78","-78","49","43","69","25","38","-13","-12","-12","-12","10","26.8","0.0","5.4","61","23.40","2400","101","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.5","42.75","-78","-78","49","55","-78","-78","-78","49","42","71","25","43","-14","-11","-13","3","10","26.0","0.0","5.2","62","23.76","2450","101","560","600","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.5","42.75","-78","-78","49","55","-78","-78","-78","49","43","72","26","38","-16","-14","-15","-15","10","26.8","0.0","5.2","62","23.76","2450","101","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-7","37.75","39.5","-78","-78","49","55","-78","-78","-78","49","40","72","26","40","-16","-8","-16","4","9","23.6","0.0","2.8000000000000003","34","39.52","4000","150","520","580","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","-7","37.0","31.5","-78","-78","49","55","-78","-78","-78","49","29","38","26","8","15","19","36","13","6","17.400000000000002","0.0","1.6","30","24.12","2500","101","0","0","0","0","0.8","9.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-7","37.0","41.5","-78","-78","49","55","-78","-78","-78","49","41","62","26","42","-9","-2","-10","23","12","25.400000000000002","0.0","5.4","61","23.76","2450","101","580","620","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.5","42.75","-78","-78","49","55","-78","-78","-78","49","43","69","26","43","-12","-9","-11","-9","13","26.6","0.0","5.4","61","24.12","2450","101","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
