"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","37.5","43.75","-78","-78","49","55","-78","-78","-78","49","44","73","26","38","-12","-10","-11","-11","13","28.0","0.0","5.6000000000000005","62","23.76","2450","101","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","37.75","42.75","-78","-78","49","55","-78","-78","-78","49","43","72","26","38","-12","-10","-11","-11","13","27.400000000000002","0.0","5.6000000000000005","62","30.21","3050","118","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-7","38.25","42.75","-78","-78","49","55","-78","-78","-78","49","43","69","26","41","-12","-9","-11","-11","12","26.6","0.0","5.4","61","29.85","3050","118","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","38.25","43.25","-78","-78","49","55","-78","-78","-78","49","43","71","26","42","-12","-9","-11","-9","12","26.6","0.0","5.4","61","30.21","3100","118","580","620","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","38.75","43.75","-78","-78","49","55","-78","-78","-78","49","43","71","26","40","-12","-10","-11","-11","11","27.0","0.0","5.6000000000000005","61","30.21","3050","118","570","600","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","49","55","-78","-78","-78","49","44","72","26","41","-12","-9","-11","-11","11","27.0","0.0","5.6000000000000005","62","30.57","3100","118","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","49","55","-78","-78","-78","49","44","72","26","41","-12","-10","-11","-11","11","27.400000000000002","0.0","5.6000000000000005","62","30.57","3100","118","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.5","44.25","-78","-78","49","55","-78","-78","-78","49","44","73","26","42","-12","-10","-11","-10","11","27.400000000000002","0.0","5.6000000000000005","62","30.92","3100","118","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","39.5","44.25","-78","-78","49","55","-78","-78","-78","49","44","74","26","41","-12","-10","-12","-12","10","27.6","0.0","5.6000000000000005","61","30.57","3100","118","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","44","74","27","43","-12","-10","-12","-6","10","27.6","0.0","5.6000000000000005","62","30.57","3050","118","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","45","75","27","42","-13","-11","-12","-12","10","27.8","0.0","5.6000000000000005","62","29.85","3050","118","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","40.5","44.75","-78","-78","49","55","-78","-78","-78","49","44","75","27","45","-14","-11","-12","-9","10","27.400000000000002","0.0","5.4","62","30.57","3100","119","570","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","40.5","44.75","-78","-78","49","55","-78","-78","-78","49","44","76","27","42","-15","-13","-14","-14","10","27.8","0.0","5.6000000000000005","62","29.85","3050","119","570","610","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-8","40.5","44.25","-78","-78","49","55","-78","-78","-78","49","44","76","27","45","-17","-15","-16","-8","10","27.0","0.0","5.2","62","30.57","3100","119","580","610","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","-8","40.0","37.0","-78","-78","49","55","-78","-78","-78","49","35","43","27","3","3","4","43","7","6","10.4","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-8","39.5","43.25","-78","-78","49","55","-78","-78","-78","49","43","64","27","44","-9","-2","-9","23","13","26.6","0.0","5.4","62","29.49","3050","117","580","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-8","40.0","44.75","-78","-78","49","55","-78","-78","-78","49","44","71","27","45","-11","-9","-10","-1","14","27.6","0.0","5.6000000000000005","61","30.57","3100","119","580","620","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","40.5","45.25","-78","-78","49","55","-78","-78","-78","49","45","78","27","40","-12","-10","-11","-11","14","29.6","0.0","5.800000000000001","61","29.85","3100","119","570","610","0","0","4.0","9.600000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","40.5","45.75","-78","-78","49","55","-78","-78","-78","49","45","77","27","41","-12","-10","-11","-11","14","29.400000000000002","0.0","5.800000000000001","61","30.57","3100","119","570","610","0","0","4.0","11.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.0","45.75","-78","-78","49","55","-78","-78","-78","49","45","74","27","41","-12","-10","-11","-11","14","28.8","0.0","5.800000000000001","62","30.92","3150","119","600","640","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.0","45.75","-78","-78","49","55","-78","-78","-78","49","45","73","27","46","-12","-9","-11","-11","13","28.400000000000002","0.0","5.6000000000000005","61","30.57","3050","117","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-7","41.5","46.25","-78","-78","49","55","-78","-78","-78","49","46","75","27","44","-12","-9","-11","-11","12","28.6","0.0","5.800000000000001","62","30.57","3050","117","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-7","41.5","46.25","-78","-78","49","55","-78","-78","-78","49","46","76","27","43","-12","-10","-11","-11","12","28.6","0.0","5.800000000000001","62","30.21","3050","117","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-7","41.75","46.75","-78","-78","44","55","-78","-78","-78","44","46","77","27","44","-12","-9","-11","-11","12","28.8","0.0","5.800000000000001","62","30.57","3150","119","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","45","-11","-7","-9","21","11","26.8","0.0","4.0","46","30.21","3050","117","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-12","-11","-10","-10","10","27.8","0.0","4.2","45","29.49","3000","116","530","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","66","27","42","-12","-11","-11","-10","10","28.400000000000002","0.0","4.2","45","28.78","2950","114","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","46","-12","-10","-10","0","10","27.6","0.0","4.2","45","28.06","2800","109","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","45","-11","-3","-9","11","10","27.0","0.0","3.6","41","26.99","2800","109","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","65","27","45","-11","-3","-9","11","9","27.0","0.0","3.6","40","26.63","2700","108","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-3","-9","10","9","27.0","0.0","3.6","41","25.55","2650","106","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-3","-9","11","9","27.0","0.0","3.6","41","24.48","2550","103","530","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","11","9","27.0","0.0","3.6","41","24.12","2450","100","540","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-7","41.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-9","11","9","27.0","0.0","3.6","41","21.98","2300","97","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-10","11","9","27.400000000000002","0.0","3.6","40","21.98","2250","96","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.6","40","20.90","2150","93","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-12","-5","-10","10","9","27.0","0.0","3.6","41","19.11","2050","90","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-13","-5","-11","10","9","27.0","0.0","3.6","40","18.75","1950","89","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-13","-6","-12","10","9","27.0","0.0","3.6","41","17.68","1850","86","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-7","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-14","-7","-13","9","8","27.0","0.0","3.6","40","16.60","1750","84","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","64","27","45","-15","-8","-13","9","7","27.0","0.0","3.6","40","15.53","1700","82","530","570","0","0","2.4000000000000004","3.4000000000000004","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","64","27","45","-16","-8","-14","9","7","27.0","0.0","3.6","41","14.45","1550","80","520","570","0","0","2.4000000000000004","3.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-16","-9","-15","9","7","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","3.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-17","-9","-15","9","7","26.8","0.0","3.6","41","14.81","1600","80","520","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-17","-9","-15","8","7","26.8","0.0","3.4000000000000004","40","14.81","1600","80","540","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-17","-10","-16","8","6","26.8","0.0","3.4000000000000004","40","14.45","1550","80","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-18","-11","-16","8","6","26.400000000000002","0.0","3.4000000000000004","40","14.45","1550","80","530","570","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-8","40.0","37.0","-78","-78","44","55","-78","-78","-78","44","35","33","27","3","2","3","32","6","4","9.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","33","-8","39.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-9","-3","-9","21","11","27.400000000000002","0.0","5.6000000000000005","62","14.81","1550","80","580","620","0","0","3.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","66","27","45","-10","-3","-9","11","11","27.0","0.0","3.6","40","14.81","1550","80","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-11","-3","-9","9","10","26.8","0.0","3.6","40","14.81","1550","80","530","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","27.0","0.0","3.6","40","14.45","1550","80","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","26.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","27.0","0.0","3.6","41","14.45","1550","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-9","10","10","27.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-10","10","10","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","10","27.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","26.8","0.0","3.6","40","14.45","1550","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-9","10","10","27.0","0.0","3.6","41","14.45","1550","80","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","10","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","10","26.8","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","9","27.0","0.0","3.6","40","14.81","1550","80","530","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-5","-10","10","9","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-5","-10","10","9","26.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-5","-10","10","9","27.0","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","9","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","8","26.8","0.0","3.6","41","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-5","-10","10","8","26.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","8","26.8","0.0","3.6","40","14.81","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-10","10","8","26.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","33","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-11","10","8","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-11","10","8","26.8","0.0","3.6","40","14.45","1550","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-13","-6","-11","10","8","26.8","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-14","-7","-12","9","8","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-15","-8","-13","9","7","26.6","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-16","-9","-14","8","7","26.400000000000002","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","63","27","44","-17","-10","-15","8","6","26.400000000000002","0.0","3.4000000000000004","41","14.45","1550","80","530","570","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-9","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-17","-11","-16","8","5","26.0","0.0","3.4000000000000004","40","14.81","1550","80","540","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-9","39.5","43.75","-78","-78","45","55","-78","-78","-78","45","43","63","27","43","-18","-11","-16","7","5","26.400000000000002","0.0","3.6","43","14.81","1550","80","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-9","39.5","37.0","-78","-78","45","55","-78","-78","-78","45","35","39","27","-1","-1","0","38","3","3","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-9","38.75","43.75","-78","-78","45","55","-78","-78","-78","45","43","54","27","44","-7","-3","-9","19","10","26.6","0.0","5.4","62","14.81","1550","80","580","630","0","0","3.6","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","38.75","46.75","-78","-78","45","55","-78","-78","-78","45","46","70","27","46","-12","-5","-10","11","12","27.6","0.0","5.2","57","14.81","1550","80","570","610","0","0","3.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","45","-12","-8","-10","14","11","27.0","0.0","5.2","56","14.81","1550","80","570","610","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-12","-10","-10","-10","11","27.0","0.0","4.6000000000000005","52","14.81","1600","80","570","610","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","27","43","-11","-9","-10","14","10","25.8","0.0","4.0","46","14.45","1550","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","66","27","45","-12","-12","-11","-10","10","27.0","0.0","4.2","47","14.81","1550","80","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-11","-10","-10","10","26.6","0.0","4.2","47","14.81","1600","80","560","620","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","27","44","-12","-11","-10","-7","9","26.8","0.0","4.2","47","14.45","1550","80","540","580","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-11","-4","-10","5","9","26.400000000000002","0.0","3.6","42","14.45","1550","80","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-11","-4","-10","10","9","26.400000000000002","0.0","3.6","42","14.81","1550","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","9","26.6","0.0","3.6","42","14.81","1600","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","9","26.6","0.0","3.6","42","14.81","1550","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","9","26.6","0.0","3.6","41","14.81","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","9","26.6","0.0","3.6","41","14.81","1550","80","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","9","26.6","0.0","3.6","42","14.81","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","10","9","26.6","0.0","3.6","42","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-11","-4","-10","9","9","26.6","0.0","3.6","42","14.45","1550","80","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","9","9","26.6","0.0","3.6","42","14.81","1550","80","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","42","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","41","14.81","1600","80","550","600","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","41","14.81","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.400000000000002","0.0","3.6","41","15.17","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-4","-10","10","8","26.6","0.0","3.6","42","14.81","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"21.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-10","10","8","26.6","0.0","3.6","42","14.45","1550","80","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-12","-5","-11","10","8","26.6","0.0","3.6","42","14.45","1550","80","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-5","-11","9","8","26.400000000000002","0.0","3.8000000000000003","41","14.81","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-6","-11","9","8","26.6","0.0","3.8000000000000003","42","14.45","1550","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-13","-6","-12","9","8","26.400000000000002","0.0","3.6","42","14.45","1550","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","27","43","-15","-7","-13","8","7","26.0","0.0","3.6","41","14.45","1550","80","530","560","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","43","-16","-8","-15","8","6","26.0","0.0","3.8000000000000003","44","14.81","1550","80","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","63","27","43","-17","-9","-15","7","6","26.0","0.0","3.8000000000000003","45","14.45","1550","80","540","580","0","0","2.6","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","27","43","-18","-9","-16","7","6","26.0","0.0","4.0","46","14.81","1550","80","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-8","39.25","37.0","-78","-78","44","55","-78","-78","-78","44","35","43","27","-2","-2","0","41","3","4","7.6000000000000005","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-8","38.25","42.75","-78","-78","44","55","-78","-78","-78","44","42","51","27","43","-6","-2","-7","19","10","26.0","0.0","5.4","61","15.17","1600","81","580","610","0","0","3.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-8","38.25","46.25","-78","-78","44","55","-78","-78","-78","44","46","68","27","45","-11","0","-11","14","12","27.0","0.0","4.6000000000000005","50","14.81","1600","81","550","590","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","69","27","43","-11","-6","-9","20","10","25.8","0.0","4.4","51","14.81","1600","81","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","43","-11","-9","-9","11","11","25.8","0.0","4.6000000000000005","51","14.81","1600","81","550","590","0","0","3.0","5.4","0.0","0.0","0.0","0.0"
