"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-12","-10","-10","-10","11","27.0","0.0","4.6000000000000005","50","14.81","1600","81","550","580","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","58","27","45","-12","-10","-10","-10","10","27.0","0.0","4.6000000000000005","51","15.17","1600","81","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-12","-10","-10","-1","10","26.400000000000002","0.0","4.6000000000000005","50","16.24","1700","83","560","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","27","45","-12","-11","-11","-10","10","26.8","0.0","4.6000000000000005","50","16.24","1700","83","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-12","-10","-11","-9","10","26.8","0.0","4.6000000000000005","51","16.60","1700","83","550","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-12","-10","-10","-10","10","26.8","0.0","4.6000000000000005","51","16.24","1750","83","560","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","27","45","-12","-11","-11","-11","10","27.400000000000002","0.0","4.6000000000000005","51","16.24","1700","83","550","590","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","38.75","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","44","-12","-11","-11","-11","10","26.8","0.0","4.0","46","16.24","1700","83","540","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","44","-12","-11","-11","-11","9","27.0","0.0","4.0","46","16.24","1700","83","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","27","39","-13","-12","-11","-11","10","28.6","0.0","4.2","46","16.60","1700","83","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","40","-12","-12","-11","-11","9","27.6","0.0","4.2","46","16.24","1700","83","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","44","-13","-11","-12","0","8","27.0","0.0","4.0","45","16.24","1700","83","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","27","41","-13","-12","-12","-12","8","27.400000000000002","0.0","4.0","45","16.24","1700","83","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","40","-14","-12","-12","-12","8","27.6","0.0","4.2","46","15.89","1700","83","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","44","-14","-13","-12","-1","8","26.8","0.0","4.0","46","16.24","1700","83","540","590","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","44","-16","-15","-14","-14","8","26.8","0.0","4.0","45","16.24","1700","83","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-9","39.5","44.25","-78","-78","45","55","-78","-78","-78","45","44","75","27","44","-18","-17","-17","-15","6","26.6","0.0","4.0","48","16.24","1700","83","550","590","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","-9","39.5","37.0","-78","-78","45","55","-78","-78","-78","45","35","48","27","0","-1","1","46","3","3","8.200000000000001","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-9","39.25","43.75","-78","-78","45","55","-78","-78","-78","45","44","62","27","43","-8","-3","-9","20","11","26.400000000000002","0.0","5.4","61","16.60","1750","83","590","620","0","0","3.6","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-9","39.25","46.25","-78","-78","45","55","-78","-78","-78","45","46","73","27","40","-14","-12","-9","-11","11","29.400000000000002","0.0","5.2","56","16.24","1700","83","560","610","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","78","27","43","-11","-4","-10","-2","11","26.0","0.0","3.6","41","16.24","1750","83","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","68","27","44","-11","-4","-10","10","10","26.400000000000002","0.0","3.6","40","16.24","1700","83","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","27","44","-11","-4","-10","9","10","26.400000000000002","0.0","3.6","40","16.24","1700","83","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-4","-10","9","10","26.400000000000002","0.0","3.6","40","16.24","1700","83","540","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-4","-10","9","10","26.400000000000002","0.0","3.6","40","16.24","1700","83","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","27","44","-11","-4","-10","9","9","26.400000000000002","0.0","3.6","40","16.24","1700","83","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","32","-8","38.25","45.25","-78","-78","44","55","-78","-78","-78","55","45","61","27","45","-12","-1","-11","9","10","27.6","0.0","5.6000000000000005","61","14.81","1550","80","580","610","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","7.0"
"22.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-8","52.0","56.25","-78","-78","44","55","-78","-78","-78","55","56","75","27","55","-12","3","-11","11","11","35.2","0.0","6.6000000000000005","62","23.40","3350","125","580","620","0","0","0.0","0.0","0.0","0.0","4.4","6.800000000000001"
"22.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-8","52.0","53.75","-78","-78","44","55","-78","-78","-78","55","53","79","27","52","-9","0","-8","17","13","32.0","0.0","3.6","35","24.48","3600","129","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.8000000000000003"
"22.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-8","53.75","56.25","-78","-78","44","55","-78","-78","-78","55","56","77","27","55","-10","2","-9","13","13","34.6","0.0","4.800000000000001","47","24.84","3600","130","540","580","0","0","0.0","0.0","0.0","0.0","3.2","4.2"
"22.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-8","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","79","27","54","-9","-1","-8","15","13","33.4","0.0","3.6","34","24.12","3600","130","510","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"22.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","-8","52.5","53.75","-78","-78","44","55","-78","-78","-78","55","54","76","28","54","-10","-1","-8","14","12","32.800000000000004","0.0","3.8000000000000003","37","24.84","3600","130","530","570","0","0","0.0","0.0","0.0","0.0","2.6","2.0"
"22.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","33","-8","54.5","56.25","-78","-78","44","55","-78","-78","-78","55","55","77","28","55","-10","0","-8","15","13","34.4","0.0","4.0","38","25.55","3650","130","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.2"
"22.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","35","-8","54.5","55.5","-78","-78","44","55","-78","-78","-78","55","55","77","28","55","-9","-1","-8","15","13","33.6","0.0","3.6","34","24.84","3650","130","510","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"22.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","-8","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","75","28","54","-9","-1","-8","14","13","33.4","0.0","3.6","34","24.84","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"22.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","-8","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","54","74","29","54","-9","-1","-8","14","13","33.4","0.0","3.6","34","25.19","3650","130","510","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"22.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","-8","53.25","55.0","-78","-78","44","55","-78","-78","-78","55","55","74","29","54","-9","-1","-8","14","12","33.4","0.0","3.6","35","25.19","3600","130","520","550","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"22.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","-8","53.75","55.0","-78","-78","44","55","-78","-78","-78","55","55","74","29","54","-9","-1","-8","14","13","33.6","0.0","3.6","35","25.19","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"22.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-8","40.0","40.5","-78","-78","44","55","-78","-78","-78","44","40","53","29","45","-8","-2","4","23","6","5.4","0.0","0.2","0","23.76","2300","96","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.5","37.5","-78","-78","44","55","-78","-78","-78","44","37","59","29","37","-9","-2","-8","7","8","22.200000000000003","0.0","2.6","32","25.55","2650","106","510","550","0","0","1.8","1.4000000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.5","37.5","-78","-78","44","55","-78","-78","-78","44","37","49","29","37","-9","-2","-8","6","8","22.200000000000003","0.0","2.6","31","25.55","2650","106","520","570","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.25","37.75","-78","-78","44","55","-78","-78","-78","44","37","48","28","38","-11","-1","-9","7","8","22.8","0.0","3.2","39","26.63","2700","107","530","580","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-8","36.25","40.5","-78","-78","44","55","-78","-78","-78","44","40","51","28","41","-11","-1","-10","8","8","24.6","0.0","4.2","50","15.17","1600","80","550","590","0","0","2.8000000000000003","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-8","36.25","42.25","-78","-78","44","55","-78","-78","-78","44","42","57","28","43","-12","-1","-12","7","9","26.0","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","6.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-8","36.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","65","28","42","-12","-5","-11","17","9","25.8","0.0","5.4","62","15.17","1600","80","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-8","36.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","69","28","42","-13","-10","-12","4","9","25.6","0.0","5.4","62","19.82","2100","94","560","600","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-8","37.0","43.25","-78","-78","44","55","-78","-78","-78","44","43","66","28","42","-13","-12","-12","-12","10","26.400000000000002","0.0","5.4","62","20.90","2150","94","580","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.5","42.25","-78","-78","45","55","-78","-78","-78","45","42","66","27","43","-13","-11","-12","-12","9","26.0","0.0","5.4","62","25.55","2650","107","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.5","42.25","-78","-78","45","55","-78","-78","-78","45","42","70","27","43","-13","-11","-12","1","9","26.0","0.0","5.4","62","25.55","2650","107","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.75","42.75","-78","-78","45","55","-78","-78","-78","45","43","69","27","38","-14","-12","-13","-13","8","27.0","0.0","5.6000000000000005","62","25.55","2650","107","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.75","42.75","-78","-78","45","55","-78","-78","-78","45","43","70","27","43","-14","-12","-13","-10","8","26.400000000000002","0.0","5.4","62","25.55","2650","107","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-9","38.25","43.25","-78","-78","45","55","-78","-78","-78","45","43","72","27","40","-16","-14","-14","-15","8","26.6","0.0","5.4","61","25.91","2650","107","580","610","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","38.25","42.25","-78","-78","45","55","-78","-78","-78","45","42","74","27","43","-18","-15","-17","6","7","25.8","0.0","5.2","62","25.55","2600","107","580","620","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-9","38.25","35.75","-78","-78","45","55","-78","-78","-78","45","34","48","27","0","-1","0","46","3","3","8.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-9","37.5","40.5","-78","-78","45","55","-78","-78","-78","45","41","57","27","41","-8","-3","-9","18","10","24.6","0.0","5.2","62","26.63","2750","109","580","620","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.75","42.75","-78","-78","45","55","-78","-78","-78","45","42","67","27","39","-14","-12","-10","-12","10","26.8","0.0","5.4","62","26.27","2750","109","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-8","38.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","75","27","38","-13","-12","-12","-12","10","28.0","0.0","5.6000000000000005","62","26.63","2750","109","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-8","38.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","75","27","38","-13","-12","-12","-12","10","28.400000000000002","0.0","5.6000000000000005","61","26.99","2750","109","570","620","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-8","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","40","-13","-11","-12","-12","10","27.400000000000002","0.0","5.6000000000000005","61","26.63","2750","109","570","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-9","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","27","44","-13","-10","-12","0","10","26.8","0.0","5.6000000000000005","61","26.63","2700","109","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","39.25","44.25","-78","-78","45","55","-78","-78","-78","45","44","73","27","40","-13","-12","-12","-12","10","27.6","0.0","5.6000000000000005","62","26.27","2750","109","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","75","27","40","-13","-12","-12","-12","10","28.0","0.0","5.6000000000000005","62","26.27","2700","108","570","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","74","27","41","-13","-12","-12","-12","10","27.8","0.0","5.6000000000000005","62","26.27","2700","108","570","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","43","-14","-11","-12","0","9","27.8","0.0","5.6000000000000005","62","26.27","2700","108","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","78","27","40","-14","-12","-13","-13","9","28.8","0.0","5.800000000000001","62","26.27","2700","108","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","39","-9","40.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","75","27","41","-14","-12","-13","-13","9","28.0","0.0","5.6000000000000005","62","26.27","2700","108","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","76","27","45","-15","-12","-14","6","9","27.400000000000002","0.0","5.6000000000000005","62","26.27","2700","108","580","610","0","0","3.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","77","27","45","-18","-17","-17","-17","8","27.400000000000002","0.0","5.4","62","26.63","2750","108","580","620","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-9","40.5","37.75","-78","-78","45","55","-78","-78","-78","45","36","51","27","-1","-2","0","49","3","4","8.0","0.0","0.8","29","40.23","4000","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-9","39.5","42.75","-78","-78","45","55","-78","-78","-78","45","42","60","27","43","-8","-3","-9","19","11","25.8","0.0","5.4","61","26.63","2750","109","580","620","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","70","27","45","-12","-9","-11","1","11","27.6","0.0","5.6000000000000005","61","26.63","2750","109","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","40","-13","-11","-12","-12","11","28.6","0.0","5.800000000000001","61","26.63","2750","109","580","620","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","72","27","45","-12","-10","-11","-8","10","27.400000000000002","0.0","5.2","57","26.63","2700","109","570","600","0","0","3.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","42","-12","-11","-11","-11","10","28.400000000000002","0.0","5.2","57","26.27","2700","108","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","27","45","-12","-11","-11","-11","10","27.6","0.0","4.800000000000001","52","26.27","2700","108","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-12","-11","-11","-11","10","28.0","0.0","4.800000000000001","52","25.91","2650","108","550","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","78","27","41","-13","-11","-11","-11","10","29.6","0.0","4.800000000000001","51","26.63","2700","108","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","27","44","-12","-11","-11","-10","10","27.400000000000002","0.0","4.2","47","26.27","2700","108","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","71","27","45","-12","-10","-11","-4","10","27.400000000000002","0.0","4.2","47","25.91","2650","107","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","72","27","42","-12","-12","-11","-11","9","27.8","0.0","4.2","46","24.48","2550","103","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","27","41","-12","-11","-11","-11","10","28.400000000000002","0.0","4.2","46","24.48","2500","103","550","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","27","44","-12","-2","-11","-7","9","26.8","0.0","3.8000000000000003","42","24.12","2500","102","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 07:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","27","45","-11","-4","-10","11","9","26.8","0.0","3.8000000000000003","42","23.76","2450","101","540","580","0","0","2.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","64","27","45","-11","-4","-10","10","9","26.8","0.0","3.8000000000000003","41","22.33","2300","98","530","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","8","27.0","0.0","3.8000000000000003","41","21.61","2250","97","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-11","-4","-10","10","8","27.0","0.0","3.8000000000000003","41","20.90","2150","93","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-10","10","8","27.0","0.0","3.8000000000000003","42","20.18","2100","92","530","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-11","-4","-10","10","8","27.0","0.0","3.8000000000000003","42","19.47","2050","91","540","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-4","-10","10","8","27.0","0.0","3.8000000000000003","42","19.47","2050","91","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-12","-4","-10","10","9","27.0","0.0","3.8000000000000003","42","18.39","1950","89","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","62","27","45","-12","-4","-10","10","9","27.0","0.0","3.8000000000000003","42","17.32","1850","87","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-10","10","9","27.400000000000002","0.0","3.8000000000000003","41","16.96","1800","85","530","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-4","-10","10","9","27.0","0.0","3.8000000000000003","42","16.96","1800","85","540","570","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-12","-5","-11","10","9","27.0","0.0","3.8000000000000003","42","16.60","1750","84","530","560","0","0","2.6","4.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 08:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","27","45","-13","-6","-12","10","9","27.0","0.0","3.8000000000000003","42","16.60","1750","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-14","-7","-12","9","8","26.8","0.0","3.6","41","16.60","1800","84","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-15","-7","-14","9","7","26.6","0.0","3.6","41","15.53","1700","82","530","570","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-16","-8","-14","9","7","26.8","0.0","3.6","41","14.81","1600","80","530","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-16","-9","-15","9","6","26.6","0.0","3.6","41","14.81","1600","80","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","27","44","-17","-9","-15","8","6","26.6","0.0","3.6","42","15.17","1600","80","530","570","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-8","40.0","37.0","-78","-78","44","55","-78","-78","-78","44","35","34","27","2","2","3","34","5","4","9.0","0.0","0.6000000000000001","29","40.23","4050","150","0","0","0","0","0.2","8.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-8","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","61","27","45","-8","-3","-9","20","11","27.0","0.0","5.6000000000000005","62","14.81","1600","80","580","620","0","0","3.8000000000000003","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","66","27","44","-10","-3","-9","11","11","26.6","0.0","3.6","40","15.17","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","27","44","-10","-3","-9","9","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-3","-9","10","10","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 09:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","520","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","540","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","61","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","27.0","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","27.0","0.0","3.6","40","14.81","1550","80","530","580","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","26.8","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 10:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","27.0","0.0","3.6","40","15.17","1600","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 11:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-10","-4","-9","10","10","27.0","0.0","3.6","39","14.45","1550","80","540","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
