"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Dec.2018 21:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-10","-3","-9","10","10","26.0","0.0","3.6","41","23.40","2400","101","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-10","-3","-9","10","10","26.0","0.0","3.6","41","22.33","2300","98","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-11","-4","-10","10","10","26.0","0.0","3.6","42","21.61","2250","97","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","39.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-12","-5","-11","9","10","25.8","0.0","3.6","42","20.90","2150","94","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:35:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-13","-6","-12","9","10","25.8","0.0","3.6","41","19.11","2050","91","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:40:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-14","-7","-12","9","9","25.8","0.0","3.6","41","18.39","1950","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-6","39.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","61","27","43","-15","-7","-13","8","9","25.8","0.0","3.6","42","17.68","1850","87","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-6","39.25","37.5","-78","-78","43","55","-78","-78","-78","43","36","45","27","-1","-3","-1","36","6","7","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 21:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-6","38.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","48","27","43","-3","1","-2","20","11","26.0","0.0","5.2","61","17.32","1800","85","560","590","0","0","3.6","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","38.75","44.75","-78","-78","43","55","-78","-78","-78","43","44","66","27","44","-9","-1","-7","17","14","26.6","0.0","3.6","41","16.96","1750","84","530","570","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-5","38.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-9","-2","-7","10","13","26.400000000000002","0.0","3.6","40","16.60","1750","84","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-8","-2","-7","10","12","25.8","0.0","3.2","36","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-8","-2","-7","11","12","25.8","0.0","3.2","35","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-2","-7","11","11","25.8","0.0","3.2","35","16.96","1800","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","10","11","25.8","0.0","3.2","35","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:30:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","11","11","25.8","0.0","3.2","35","16.96","1800","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:35:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:40:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","16.60","1750","84","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","11","25.8","0.0","3.2","36","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","16.60","1750","84","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 22:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","11","25.8","0.0","3.2","35","16.60","1750","84","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","11","25.6","0.0","3.2","35","16.60","1750","84","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","11","25.8","0.0","3.2","35","16.24","1750","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","16.24","1700","83","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","16.24","1750","83","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","16.60","1750","83","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:30:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","57","27","43","-9","-3","-7","11","10","26.0","0.0","3.2","36","15.89","1700","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","10","25.8","0.0","3.2","36","15.89","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:40:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-8","11","10","25.8","0.0","3.2","36","16.24","1700","83","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-9","-4","-8","11","10","25.8","0.0","3.2","35","16.24","1700","83","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-10","-5","-9","11","10","25.8","0.0","3.2","36","16.24","1700","83","530","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"22.Dec.2018 23:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-11","-6","-9","10","10","25.6","0.0","3.2","35","15.89","1700","83","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-12","-6","-10","10","10","25.6","0.0","3.0","36","16.60","1750","83","530","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","38.75","42.25","-78","-78","43","55","-78","-78","-78","43","42","58","27","42","-13","-7","-11","9","9","25.400000000000002","0.0","3.0","36","15.17","1600","81","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","27","42","-14","-8","-12","9","8","25.6","0.0","3.4000000000000004","38","15.17","1600","81","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","27","42","-15","-9","-13","8","8","25.6","0.0","3.4000000000000004","39","15.17","1650","81","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","-6","38.25","35.25","-78","-78","43","55","-78","-78","-78","43","33","33","27","2","1","2","33","4","6","9.0","0.0","0.6000000000000001","29","39.88","4050","150","0","0","0","0","0.2","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","59","27","44","-6","-2","-7","20","13","26.6","0.0","5.4","61","15.17","1650","81","570","610","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","65","27","42","-8","-4","-7","22","13","25.6","0.0","4.0","45","15.17","1650","81","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","27","42","-9","-6","-7","19","12","25.6","0.0","4.0","46","15.17","1650","81","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","27","43","-9","-2","-8","4","12","25.6","0.0","3.6","41","14.81","1600","81","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","27","43","-9","-2","-7","11","12","26.0","0.0","3.6","41","15.17","1600","81","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-9","-2","-7","10","12","26.0","0.0","3.6","40","15.17","1600","81","540","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 00:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","10","12","26.0","0.0","3.6","40","15.17","1600","81","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","10","11","26.0","0.0","3.6","40","14.81","1600","81","520","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-7","10","11","26.0","0.0","3.6","40","15.17","1600","81","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-3","-7","11","11","25.6","0.0","3.2","35","14.81","1600","81","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:15:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","11","25.6","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","11","25.6","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.6","0.0","3.2","35","15.17","1650","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","27","43","-9","-3","-7","11","10","25.6","0.0","3.2","35","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.6","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","15.17","1650","81","500","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","15.17","1600","81","530","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 01:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-9","-4","-8","11","10","25.6","0.0","3.2","35","14.81","1600","81","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-9","-4","-8","11","10","25.400000000000002","0.0","3.2","35","15.17","1600","81","530","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-10","-4","-8","10","10","25.6","0.0","3.2","35","15.17","1600","81","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-6","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","27","42","-11","-5","-9","10","10","25.400000000000002","0.0","3.2","36","14.81","1600","81","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:15:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","57","26","42","-12","-6","-10","10","10","25.400000000000002","0.0","3.2","36","14.81","1600","81","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","58","26","42","-13","-6","-12","9","9","25.6","0.0","3.4000000000000004","40","15.17","1600","81","530","580","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","59","26","42","-15","-7","-13","8","9","25.6","0.0","3.6","42","15.17","1600","81","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","42","61","26","42","-16","-8","-14","8","8","25.6","0.0","3.6","43","15.17","1600","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:35:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-6","37.75","35.25","-78","-78","43","55","-78","-78","-78","43","33","35","26","1","1","1","35","4","6","8.6","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-6","37.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","58","26","43","-6","-1","-7","19","13","26.400000000000002","0.0","5.4","62","15.17","1600","81","560","610","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","66","26","42","-8","-4","-7","21","13","25.400000000000002","0.0","4.0","46","15.17","1650","81","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","66","26","42","-9","-6","-7","18","12","25.6","0.0","4.0","46","14.81","1600","81","540","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 02:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","26","43","-9","-2","-8","3","12","25.8","0.0","3.6","42","15.89","1700","83","530","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","61","26","43","-9","-2","-8","11","12","25.8","0.0","3.6","42","16.24","1750","83","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-8","10","11","25.8","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-8","10","11","26.0","0.0","3.6","42","16.60","1700","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:15:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-8","10","11","26.0","0.0","3.6","41","16.24","1700","83","530","580","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-8","10","11","26.0","0.0","3.6","41","16.24","1700","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","43","-9","-2","-8","10","11","26.0","0.0","3.6","42","16.24","1750","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-2","-8","10","11","25.8","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-2","-8","11","11","26.0","0.0","3.6","41","16.60","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","42","16.24","1750","83","530","580","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-2","-8","11","10","26.400000000000002","0.0","3.6","42","16.60","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-3","-8","10","10","26.400000000000002","0.0","3.6","42","16.60","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-3","-8","11","10","26.400000000000002","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-10","-3","-8","11","10","26.400000000000002","0.0","3.6","42","16.24","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-10","-3","-9","10","10","26.0","0.0","3.6","41","16.60","1750","83","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-10","-3","-9","10","10","26.0","0.0","3.6","42","16.24","1750","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:15:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-10","-4","-9","10","10","26.0","0.0","3.6","42","16.60","1750","83","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-11","-4","-10","10","10","26.0","0.0","3.6","42","16.24","1750","83","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-12","-6","-11","9","10","26.0","0.0","3.6","42","16.60","1750","83","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","61","27","43","-14","-7","-12","9","9","25.8","0.0","3.6","41","16.24","1750","83","540","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:35:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","38.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","61","26","42","-15","-8","-13","8","8","25.6","0.0","3.6","41","16.24","1750","83","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","38.75","42.25","-78","-78","43","55","-78","-78","-78","43","42","61","26","42","-15","-8","-14","8","8","25.6","0.0","3.4000000000000004","42","16.24","1750","83","530","560","0","0","2.4000000000000004","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-6","38.75","39.5","-78","-78","43","55","-78","-78","-78","43","39","60","27","40","-14","-8","-12","8","8","23.6","0.0","2.6","30","40.23","4000","150","510","560","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","27.0","0","32","-6","37.75","27.5","-78","-78","43","55","-78","-78","-78","43","26","35","27","24","26","31","34","20","7","22.200000000000003","0.0","1.2000000000000002","29","39.88","4000","150","40","20","0","0","0.6000000000000001","28.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 04:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","37.75","44.75","-78","-78","43","55","-78","-78","-78","43","45","65","26","44","-9","0","-9","25","14","26.8","0.0","5.0","57","16.24","1700","83","560","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","66","26","42","-9","-4","-7","21","13","25.400000000000002","0.0","4.0","46","16.60","1750","83","530","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","26","43","-9","-7","-7","10","12","25.6","0.0","4.0","46","16.24","1750","83","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","37.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","65","26","44","-9","-9","-8","-8","13","26.6","0.0","4.0","45","16.24","1700","83","540","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","26","43","-9","-2","-8","2","13","26.0","0.0","3.6","41","16.24","1700","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-2","-8","11","12","25.8","0.0","3.6","41","16.24","1700","83","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","43","-9","-2","-8","10","12","25.8","0.0","3.6","41","16.24","1700","83","520","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","55","44","59","26","44","-9","1","-8","10","12","26.8","0.0","5.2","57","15.17","1550","80","560","600","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.0"
"23.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","-6","48.75","55.0","-78","-78","43","55","-78","-78","-78","55","55","72","27","54","-9","6","-9","12","14","34.0","0.0","6.6000000000000005","62","20.54","2950","113","570","620","0","0","0.0","0.0","0.0","0.0","4.4","8.8"
"23.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","-5","51.0","52.5","-78","-78","43","55","-78","-78","-78","55","52","76","27","51","-7","3","-5","15","15","31.400000000000002","0.0","4.0","40","24.84","3600","130","520","550","0","0","0.0","0.0","0.0","0.0","2.6","2.8000000000000003"
"23.Dec.2018 05:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","-5","55.5","58.25","-78","-78","42","55","-78","-78","-78","55","58","80","27","58","-8","0","-6","21","16","36.4","0.0","3.8000000000000003","35","25.19","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"23.Dec.2018 05:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","-5","46.25","46.75","-78","-78","42","55","-78","-78","-78","55","46","72","27","46","-6","-1","-4","13","10","22.6","0.0","2.4000000000000004","29","13.74","2100","90","490","530","0","0","0.0","0.0","0.0","0.0","1.6","0.4"
"23.Dec.2018 05:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-5","42.75","44.25","-78","-78","42","55","-78","-78","-78","55","44","60","27","43","-7","2","-5","10","12","25.8","0.0","2.8000000000000003","32","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"23.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","41.75","43.25","-78","-78","42","55","-78","-78","-78","55","43","55","27","43","-7","2","-6","10","12","26.0","0.0","3.4000000000000004","39","13.74","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.2000000000000002"
"23.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","31","-5","46.25","48.25","-78","-78","42","55","-78","-78","-78","55","48","61","28","48","-7","4","-6","12","13","29.0","0.0","3.8000000000000003","39","13.74","2100","90","520","570","0","0","0.0","0.0","0.0","0.0","2.6","1.8"
"23.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","-5","51.5","55.0","-78","-78","42","55","-78","-78","-78","55","55","69","28","54","-7","6","-7","13","14","33.4","0.0","5.2","50","20.90","3000","114","540","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.0"
"23.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","-5","55.0","56.25","-78","-78","42","55","-78","-78","-78","55","56","77","28","55","-6","5","-5","15","16","32.0","0.0","3.6","35","24.84","3600","131","520","550","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"23.Dec.2018 06:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","-5","53.75","56.25","-78","-78","42","55","-78","-78","-78","55","56","75","28","55","-7","7","-7","14","16","34.800000000000004","0.0","5.6000000000000005","53","24.48","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.2"
"23.Dec.2018 06:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","-5","51.0","52.0","-78","-78","42","55","-78","-78","-78","55","52","72","28","51","-6","3","-5","14","15","31.0","0.0","4.4","43","24.48","3600","131","520","560","0","0","0.0","0.0","0.0","0.0","3.0","1.8"
"23.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-5","38.75","39.25","-78","-78","42","55","-78","-78","-78","42","38","55","28","47","-6","2","5","28","10","6.0","0.0","0.2","0","16.24","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-5","35.75","39.25","-78","-78","42","55","-78","-78","-78","42","39","61","28","39","-9","1","-6","9","11","23.6","0.0","4.2","49","26.27","2700","108","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-5","36.25","39.5","-78","-78","43","55","-78","-78","-78","43","39","57","28","40","-9","2","-8","9","12","23.8","0.0","4.2","50","25.91","2650","108","550","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-5","36.25","39.5","-78","-78","42","55","-78","-78","-78","42","39","56","28","40","-9","2","-8","8","11","23.8","0.0","4.2","49","26.27","2700","108","550","580","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-6","36.25","40.0","-78","-78","43","55","-78","-78","-78","43","40","56","28","41","-9","1","-8","9","11","24.200000000000003","0.0","4.2","50","24.84","2600","105","550","590","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-6","36.5","41.5","-78","-78","43","55","-78","-78","-78","43","41","57","28","42","-9","2","-9","9","12","25.8","0.0","5.6000000000000005","61","19.47","2050","91","560","610","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","36.5","42.75","-78","-78","43","55","-78","-78","-78","43","43","66","28","43","-10","-5","-9","17","12","25.8","0.0","5.6000000000000005","62","19.11","2000","91","570","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-6","37.0","42.75","-78","-78","43","55","-78","-78","-78","43","43","68","27","43","-11","-9","-9","-9","12","26.400000000000002","0.0","5.6000000000000005","62","23.40","2400","101","570","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","-6","37.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","66","27","41","-11","-9","-10","-10","12","26.6","0.0","5.6000000000000005","62","23.76","2450","101","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","70","27","44","-11","-8","-10","-4","11","26.6","0.0","5.4","61","23.76","2450","101","570","600","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
