"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Dec.2018 07:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","71","27","44","-12","-9","-11","-9","11","26.6","0.0","5.4","62","23.40","2450","101","560","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","71","27","43","-12","-10","-11","-10","11","26.8","0.0","5.4","61","24.12","2450","101","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","73","27","44","-13","-10","-12","-7","11","26.8","0.0","5.6000000000000005","61","23.40","2400","101","570","610","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","74","27","43","-15","-12","-14","-2","10","26.400000000000002","0.0","5.4","61","24.12","2450","102","570","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-6","38.75","38.25","-78","-78","43","55","-78","-78","-78","43","38","67","27","28","-14","-7","-8","1","9","7.0","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-6","37.75","35.75","-78","-78","43","55","-78","-78","-78","43","36","41","27","36","23","29","37","23","9","25.0","0.0","3.2","38","31.28","3250","119","450","470","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","65","27","43","-10","1","-8","17","14","26.6","0.0","5.6000000000000005","61","24.12","2500","103","560","610","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 07:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","38","-11","-9","-10","-10","14","28.0","0.0","5.6000000000000005","62","24.48","2500","103","580","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-10","-8","-9","-9","14","26.8","0.0","5.2","57","24.12","2500","102","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","70","27","44","-10","-7","-9","7","13","26.6","0.0","5.2","57","24.48","2500","104","550","600","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","68","27","40","-10","-9","-9","-9","13","27.0","0.0","4.800000000000001","51","23.76","2450","102","550","580","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","67","27","44","-10","-7","-9","6","12","26.400000000000002","0.0","4.6000000000000005","51","23.76","2450","102","550","590","0","0","3.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-10","-9","-9","-9","12","26.8","0.0","4.800000000000001","52","24.12","2450","102","540","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","67","27","41","-11","-9","-9","-9","12","27.400000000000002","0.0","4.800000000000001","52","24.12","2550","103","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:30:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.5","44.75","-78","-78","43","55","-78","-78","-78","43","44","69","27","43","-11","-9","-9","-9","12","27.400000000000002","0.0","4.6000000000000005","52","23.76","2450","101","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","70","27","44","-10","-8","-9","8","11","26.6","0.0","4.2","47","23.76","2450","101","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:40:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","40","-11","-10","-10","-10","10","28.0","0.0","4.4","46","24.12","2500","103","560","590","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","27","40","-11","-10","-10","-10","10","27.8","0.0","4.2","47","24.48","2500","103","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","27","40","-12","-10","-10","-10","10","27.8","0.0","4.2","46","23.76","2450","101","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 08:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","41","-12","-11","-11","-11","10","27.0","0.0","4.2","47","24.48","2500","103","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","73","27","44","-13","-12","-12","-1","10","26.8","0.0","4.0","46","24.48","2500","103","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","73","27","44","-15","-14","-13","-13","10","26.6","0.0","4.0","46","23.40","2400","100","540","580","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","74","27","43","-16","-15","-15","-4","8","25.400000000000002","0.0","3.4000000000000004","40","39.16","4000","150","520","560","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:15:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-6","39.5","34.5","-78","-78","43","55","-78","-78","-78","43","32","41","27","7","14","19","39","13","6","17.8","0.0","1.6","30","23.05","2350","98","0","0","0","0","0.8","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:20:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","66","27","45","-8","0","-9","25","13","27.400000000000002","0.0","5.6000000000000005","61","22.33","2300","98","570","600","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","41","-11","-9","-9","-9","13","27.0","0.0","4.0","46","22.33","2350","98","540","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","27","42","-10","-9","-9","-9","12","27.0","0.0","4.0","45","22.33","2300","97","530","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","67","27","44","-9","-2","-8","11","12","26.400000000000002","0.0","3.6","40","21.98","2300","97","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","27","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","40","21.61","2250","97","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","41","21.61","2250","96","550","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","41","21.26","2200","95","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 09:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","41","21.26","2200","95","530","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","40","21.26","2200","95","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-3","-8","10","11","26.6","0.0","3.6","40","21.26","2200","95","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:10:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-3","-8","10","11","26.6","0.0","3.6","40","21.26","2200","95","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-9","-3","-8","10","11","26.6","0.0","3.6","40","20.54","2100","93","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","11","11","26.6","0.0","3.6","40","19.82","2100","93","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","11","11","26.8","0.0","3.6","40","19.47","2050","91","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","11","11","26.8","0.0","3.6","41","19.11","2000","90","520","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","11","11","26.6","0.0","3.6","41","18.75","1950","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-8","11","10","26.8","0.0","3.6","40","19.11","2000","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","41","19.11","2000","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","40","19.11","2000","90","530","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 10:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","41","18.75","2000","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","41","19.11","2000","90","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","40","19.47","2000","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-10","-3","-8","11","10","26.8","0.0","3.6","40","19.47","2000","90","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-10","-3","-9","11","10","26.8","0.0","3.6","41","19.47","2050","91","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-10","-4","-9","11","10","26.8","0.0","3.6","40","18.75","1950","89","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-6","40.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","61","27","43","-10","-5","-8","11","10","25.8","0.0","2.6","30","19.47","2050","91","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","40.0","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","27","43","-9","-5","-8","11","10","25.8","0.0","2.6","29","18.39","1950","89","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-10","-6","-8","10","10","25.6","0.0","2.6","30","18.75","1900","88","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:40:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-10","-6","-9","10","9","25.6","0.0","2.6","29","17.32","1850","86","500","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:45:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","54","27","43","-10","-6","-9","10","9","25.6","0.0","2.6","29","16.24","1700","83","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.5","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-11","-7","-9","10","9","25.6","0.0","2.6","29","15.17","1600","81","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 11:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","43","-11","-7","-10","10","9","25.6","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:00:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-12","-8","-10","9","8","25.6","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:05:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-12","-9","-11","9","8","25.400000000000002","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-13","-9","-12","9","8","25.400000000000002","0.0","2.6","29","14.81","1550","80","500","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-14","-10","-12","8","8","25.0","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","39.25","42.25","-78","-78","42","55","-78","-78","-78","42","41","55","27","42","-14","-10","-12","8","7","25.0","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:25:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","38.75","42.25","-78","-78","43","55","-78","-78","-78","43","42","56","27","42","-15","-10","-13","8","7","25.400000000000002","0.0","2.8000000000000003","34","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-6","38.75","36.25","-78","-78","43","55","-78","-78","-78","43","35","38","27","-1","-2","0","36","4","5","7.6000000000000005","0.0","0.8","29","39.88","3950","150","0","0","0","0","0.2","7.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:35:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","49","27","43","-4","-2","-5","18","11","26.400000000000002","0.0","5.4","62","14.81","1550","80","560","600","0","0","3.6","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","-6","37.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","66","27","43","-9","-3","-7","15","13","26.400000000000002","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","43","-9","-3","-8","10","13","26.400000000000002","0.0","3.4000000000000004","39","14.81","1550","80","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","27","43","-9","-3","-7","10","13","25.8","0.0","3.0","34","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 12:55:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","43","-9","-4","-7","11","13","25.8","0.0","3.0","34","14.45","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","25.8","0.0","3.0","34","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","25.8","0.0","3.0","35","14.81","1600","80","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","25.8","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","25.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","10","12","25.8","0.0","3.0","34","14.45","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","10","12","26.0","0.0","3.0","34","14.45","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","10","12","26.0","0.0","3.0","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","26.0","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","12","26.0","0.0","3.0","34","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","58","27","43","-9","-4","-7","11","11","25.8","0.0","3.0","35","14.45","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:50:42","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","41","-9","-4","-7","10","11","26.400000000000002","0.0","3.0","34","14.45","1600","80","500","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 13:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","40","-9","-4","-7","9","11","26.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:00:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.25","42.75","-78","-78","47","55","-78","-78","-78","47","42","59","27","43","-9","-3","-7","10","11","26.400000000000002","0.0","3.8000000000000003","43","14.45","1550","80","510","560","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:05:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","35","-5","38.25","47.25","-78","-78","47","55","-78","-78","-78","47","47","68","27","46","-10","2","-9","10","13","28.6","0.0","5.800000000000001","62","14.81","1600","80","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:10:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-5","38.25","46.25","-78","-78","47","55","-78","-78","-78","47","46","73","27","45","-10","-5","-9","17","13","27.6","0.0","5.6000000000000005","62","14.81","1600","80","570","610","0","0","3.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:15:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-5","39.25","45.25","-78","-78","47","55","-78","-78","-78","47","45","70","27","44","-11","-9","-10","-10","13","27.8","0.0","5.6000000000000005","61","23.40","2400","100","570","620","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:20:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","-5","39.5","45.25","-78","-78","47","55","-78","-78","-78","47","45","70","27","45","-11","-9","-10","-9","12","27.8","0.0","5.6000000000000005","61","23.40","2400","100","570","600","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:25:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","35","-5","39.25","47.75","-78","-78","47","55","-78","-78","-78","55","48","74","27","47","-11","-9","-10","-2","12","28.6","0.0","6.0","62","15.17","1550","80","570","600","0","0","0.0","0.0","0.0","0.0","4.0","9.0"
"23.Dec.2018 14:30:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","35","-5","55.0","58.25","-78","-78","47","55","-78","-78","-78","55","59","85","27","58","-10","-4","-8","28","14","36.800000000000004","0.0","5.6000000000000005","51","24.12","3500","128","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.4"
"23.Dec.2018 14:35:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","35","-5","49.75","50.25","-78","-78","47","55","-78","-78","-78","55","50","63","27","51","-6","1","12","18","6","11.200000000000001","0.0","0.4","18","25.55","3650","133","330","330","0","0","0.0","0.0","0.0","0.0","0.2","0.8"
"23.Dec.2018 14:40:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","-5","50.25","53.75","-78","-78","47","55","-78","-78","-78","55","54","73","27","52","-8","6","-7","14","12","32.6","0.0","5.2","49","13.74","2100","91","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.2"
"23.Dec.2018 14:45:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","-5","55.0","57.0","-78","-78","47","55","-78","-78","-78","55","57","78","27","56","-7","7","-6","16","14","35.0","0.0","5.2","50","24.12","3550","132","550","580","0","0","0.0","0.0","0.0","0.0","3.6","3.0"
"23.Dec.2018 14:50:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","36","-5","51.5","52.0","-78","-78","47","55","-78","-78","-78","55","51","54","28","52","-6","2","10","20","7","6.2","0.0","0.2","0","25.19","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 14:55:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","37","-5","46.75","47.75","-78","-78","47","55","-78","-78","-78","55","47","64","28","46","-6","3","-5","12","10","27.0","0.0","3.0","31","14.09","2150","91","510","550","0","0","0.0","0.0","0.0","0.0","2.0","0.4"
"23.Dec.2018 15:00:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-5","45.25","45.75","-78","-78","47","55","-78","-78","-78","55","45","58","28","45","-6","3","-5","12","11","26.8","0.0","3.0","31","13.74","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"23.Dec.2018 15:05:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","38","-5","47.75","49.25","-78","-78","47","55","-78","-78","-78","55","49","61","28","49","-7","4","-6","13","12","29.6","0.0","3.8000000000000003","39","13.74","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","2.6","1.4000000000000001"
"23.Dec.2018 15:10:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","38","-5","51.0","54.5","-78","-78","47","55","-78","-78","-78","55","54","68","28","54","-8","6","-7","14","13","33.4","0.0","5.2","50","13.74","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.2"
"23.Dec.2018 15:15:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","-5","56.25","57.5","-78","-78","47","55","-78","-78","-78","55","57","77","28","55","-6","6","-5","16","14","33.4","0.0","3.8000000000000003","35","24.84","3600","130","530","560","0","0","0.0","0.0","0.0","0.0","2.6","2.2"
"23.Dec.2018 15:20:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","39","-5","49.25","49.75","-78","-78","47","55","-78","-78","-78","55","49","69","28","49","-6","-1","-4","12","8","21.8","0.0","2.2","28","17.68","2600","102","480","520","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","0.6000000000000001"
"23.Dec.2018 15:25:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-5","38.25","41.5","-78","-78","47","55","-78","-78","-78","47","41","59","28","40","-7","2","-5","12","10","23.200000000000003","0.0","2.8000000000000003","32","16.24","1600","80","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:30:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","-5","36.5","37.0","-78","-78","47","55","-78","-78","-78","47","37","47","28","37","-6","3","-5","9","10","21.8","0.0","3.2","39","14.81","1600","80","510","560","0","0","2.0","0.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:35:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","-5","36.5","38.75","-78","-78","47","55","-78","-78","-78","47","38","48","28","38","-7","4","-6","9","10","22.8","0.0","3.2","39","14.81","1600","80","530","570","0","0","2.2","2.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:40:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","-5","36.25","40.5","-78","-78","47","55","-78","-78","-78","47","41","51","28","40","-8","4","-8","8","10","24.200000000000003","0.0","4.2","50","14.45","1600","80","550","590","0","0","2.8000000000000003","4.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:45:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-5","36.25","43.25","-78","-78","47","55","-78","-78","-78","47","43","59","28","43","-9","5","-9","8","11","25.8","0.0","5.4","61","14.81","1600","80","570","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:50:42","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-6","36.25","41.75","-78","-78","47","55","-78","-78","-78","47","42","66","28","42","-11","-5","-9","17","11","25.400000000000002","0.0","5.4","62","21.61","2250","97","560","600","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 15:55:43","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","37.0","43.25","-78","-78","48","55","-78","-78","-78","48","43","68","28","43","-12","-10","-10","-11","10","26.400000000000002","0.0","5.6000000000000005","62","22.69","2300","97","580","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:00:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","65","27","41","-12","-10","-11","-11","11","26.400000000000002","0.0","5.6000000000000005","62","26.63","2750","109","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:05:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","69","27","43","-12","-9","-11","3","10","26.0","0.0","5.4","61","27.70","2800","111","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:10:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","68","27","38","-13","-11","-12","-12","11","27.0","0.0","5.6000000000000005","62","26.99","2800","112","560","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:15:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","37.75","42.75","-78","-78","43","55","-78","-78","-78","43","42","69","27","43","-14","-11","-12","-3","11","26.400000000000002","0.0","5.4","61","26.99","2800","112","570","620","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:20:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","38.25","42.75","-78","-78","43","55","-78","-78","-78","43","43","72","27","40","-15","-13","-14","-14","10","26.6","0.0","5.4","61","27.34","2800","112","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:25:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","-6","38.25","38.25","-78","-78","43","55","-78","-78","-78","43","38","59","27","24","-9","-5","10","2","9","7.2","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:30:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","-6","37.5","35.75","-78","-78","43","55","-78","-78","-78","43","33","39","27","33","26","31","36","24","9","24.8","0.0","2.6","35","33.43","3400","129","280","280","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:35:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","64","27","43","-10","0","-9","19","14","26.0","0.0","5.4","62","28.06","2850","113","570","600","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:40:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","37.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","70","27","38","-11","-9","-10","-10","14","27.8","0.0","5.800000000000001","62","27.70","2800","113","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:45:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","75","27","38","-11","-9","-10","-10","14","28.8","0.0","6.0","62","27.70","2850","113","560","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:50:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","27","39","-11","-9","-10","-10","14","28.0","0.0","5.800000000000001","62","27.34","2850","113","570","610","0","0","4.0","10.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 16:55:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","42","-11","-9","-10","-10","14","27.400000000000002","0.0","5.800000000000001","61","27.70","2850","113","570","610","0","0","3.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:00:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","39.25","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","45","-11","-8","-10","-3","13","27.400000000000002","0.0","5.6000000000000005","62","27.34","2800","113","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:05:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","45","-10","-8","-9","1","13","27.0","0.0","5.2","57","28.06","2850","113","560","610","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:10:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","39.5","44.75","-78","-78","43","55","-78","-78","-78","43","44","70","27","41","-11","-9","-9","-9","13","27.6","0.0","4.800000000000001","52","27.70","2850","113","560","600","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:15:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","69","27","44","-10","-7","-9","9","12","26.6","0.0","4.6000000000000005","51","28.06","2850","113","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:20:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","68","27","41","-11","-9","-9","-9","12","27.400000000000002","0.0","4.800000000000001","52","28.06","2850","113","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
