"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Dec.2018 17:25:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","41","-11","-9","-9","-9","11","27.400000000000002","0.0","4.800000000000001","52","28.06","2850","113","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:30:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","70","27","44","-11","-9","-9","-9","11","26.8","0.0","4.2","47","28.06","2850","113","550","590","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:35:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","71","27","44","-10","-9","-9","7","10","26.6","0.0","4.2","47","28.42","2900","113","550","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:40:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","69","27","40","-12","-11","-11","-11","11","29.0","0.0","4.4","46","28.06","2850","112","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:45:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","27","41","-12","-11","-10","-10","11","27.6","0.0","4.2","46","26.27","2700","109","530","580","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:50:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","43","-12","-11","-11","-11","10","26.8","0.0","4.2","47","25.91","2650","108","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 17:55:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","27","44","-13","-12","-12","3","10","26.8","0.0","4.2","46","24.84","2550","105","540","570","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:00:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","27","41","-16","-15","-15","-15","9","27.0","0.0","4.0","47","23.76","2500","102","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:05:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-6","40.5","37.75","-78","-78","43","55","-78","-78","-78","43","36","48","27","-1","-1","0","45","3","6","8.0","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:10:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","27","43","-6","-1","-7","20","13","26.400000000000002","0.0","5.6000000000000005","61","23.40","2400","99","570","610","0","0","3.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:15:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","67","27","44","-9","-7","-8","12","14","26.8","0.0","4.2","46","23.40","2400","99","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:20:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","44","69","27","44","-9","-2","-8","3","14","26.6","0.0","3.8000000000000003","42","23.05","2400","99","530","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:25:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","64","27","44","-9","-2","-8","11","14","26.6","0.0","3.8000000000000003","42","23.05","2350","99","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:30:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","27","44","-9","-2","-8","10","13","26.6","0.0","3.8000000000000003","42","21.98","2300","97","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:35:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-2","-8","10","13","26.8","0.0","3.8000000000000003","42","20.90","2150","94","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:40:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-2","-8","11","13","26.6","0.0","3.8000000000000003","41","21.26","2200","94","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:45:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-2","-8","10","12","26.8","0.0","3.8000000000000003","42","20.90","2150","93","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:50:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-2","-8","11","12","26.8","0.0","3.8000000000000003","41","21.61","2200","93","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 18:55:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-2","-8","11","12","26.8","0.0","3.8000000000000003","42","20.90","2150","93","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:00:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","44","-9","-2","-8","11","12","26.8","0.0","3.8000000000000003","41","20.54","2150","93","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:05:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","45","-9","-2","-8","11","11","27.0","0.0","3.8000000000000003","42","20.54","2150","93","530","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:10:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","45","-9","-2","-8","11","12","26.8","0.0","3.8000000000000003","41","20.90","2150","93","530","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:15:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","62","27","45","-9","-3","-8","11","11","27.0","0.0","3.8000000000000003","41","20.54","2100","92","530","570","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:20:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","61","27","44","-9","-3","-7","11","11","26.6","0.0","3.4000000000000004","37","19.11","2050","90","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:25:42","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-3","-7","11","11","26.6","0.0","3.4000000000000004","37","18.39","1900","88","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:30:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-3","-7","11","11","26.8","0.0","3.4000000000000004","36","17.68","1900","87","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:35:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-3","-7","11","10","26.8","0.0","3.2","36","17.68","1900","87","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:40:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-3","-7","11","10","26.6","0.0","3.4000000000000004","37","17.68","1900","87","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:45:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-3","-8","11","10","26.6","0.0","3.2","36","18.03","1900","87","510","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:50:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-4","-8","11","10","26.6","0.0","3.2","37","18.03","1900","87","520","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 19:55:43","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-9","-4","-8","11","10","26.6","0.0","3.2","37","18.03","1900","87","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-10","-4","-8","11","10","26.6","0.0","3.2","36","16.96","1800","85","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-10","-4","-8","11","10","26.6","0.0","3.4000000000000004","36","16.96","1800","85","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-10","-4","-9","11","10","26.6","0.0","3.4000000000000004","36","16.24","1700","82","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-11","-5","-9","11","10","26.6","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","27","44","-12","-6","-10","10","10","26.400000000000002","0.0","3.2","36","15.89","1700","82","510","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-13","-7","-11","9","9","26.400000000000002","0.0","3.2","37","15.53","1700","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-14","-8","-12","9","9","26.400000000000002","0.0","3.2","36","15.89","1700","82","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","60","27","44","-14","-9","-13","9","8","26.400000000000002","0.0","3.2","36","14.81","1600","80","520","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-15","-9","-13","9","8","26.0","0.0","3.2","37","14.81","1600","80","520","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","39.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","27","43","-15","-10","-14","8","8","26.0","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-6","39.5","40.5","-78","-78","43","55","-78","-78","-78","43","40","60","27","41","-14","-7","-12","8","8","24.400000000000002","0.0","2.6","30","39.88","4000","150","510","550","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 20:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","-6","38.75","29.0","-78","-78","43","55","-78","-78","-78","43","26","33","27","17","19","23","31","17","7","19.8","0.0","1.6","29","14.81","1600","80","0","0","0","0","0.8","9.8","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-6","38.75","45.25","-78","-78","43","55","-78","-78","-78","43","45","65","27","45","-8","-2","-8","24","14","27.400000000000002","0.0","5.2","57","14.81","1600","80","560","600","0","0","3.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","43","-8","-3","-7","11","13","26.400000000000002","0.0","3.2","34","14.45","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","27","42","-8","-4","-7","11","12","25.6","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-8","-4","-7","11","12","25.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-6","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-8","-4","-7","11","12","25.6","0.0","2.6","29","14.45","1550","80","520","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","55","27","42","-8","-4","-7","11","11","25.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","11","25.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","11","25.6","0.0","2.6","30","14.09","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","11","25.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","11","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 21:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-9","-4","-7","11","10","25.400000000000002","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","54","27","42","-9","-5","-7","11","10","25.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","54","27","42","-9","-5","-7","11","10","25.0","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","54","27","42","-9","-5","-7","11","9","25.0","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","54","27","42","-9","-5","-7","11","9","25.0","0.0","2.6","30","14.45","1550","80","490","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","54","27","42","-10","-6","-8","10","9","25.0","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","54","27","41","-10","-7","-9","10","9","24.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","27","41","-11","-7","-9","10","9","24.8","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 22:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","54","27","41","-12","-8","-10","9","9","24.8","0.0","2.6","29","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 23:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","53","27","41","-12","-9","-11","9","8","24.6","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Dec.2018 23:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","54","27","41","-13","-9","-12","9","8","24.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
