"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","14","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","26","42","-11","-6","-9","10","10","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","14","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","26","42","-12","-7","-10","10","9","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","14","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-12","-8","-11","10","9","25.0","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","14","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-12","-8","-11","9","8","25.0","0.0","2.6","30","14.81","1600","80","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","14","-5","38.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-13","-9","-12","9","8","25.0","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","14","-5","38.25","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-13","-9","-12","9","8","25.0","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","14","-5","38.25","42.25","-78","-78","43","55","-78","-78","-78","43","42","57","26","42","-15","-10","-13","9","8","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","14","-6","38.25","36.25","-78","-78","43","55","-78","-78","-78","43","34","39","26","-1","-2","0","36","4","6","7.6000000000000005","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-6","37.5","42.75","-78","-78","43","55","-78","-78","-78","43","42","48","26","43","-3","0","-4","18","11","26.400000000000002","0.0","5.6000000000000005","62","14.81","1600","80","590","620","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","15","-6","37.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","66","26","43","-9","-2","-7","15","14","26.400000000000002","0.0","3.6","39","14.45","1550","80","530","570","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","26","43","-8","-2","-7","10","13","26.0","0.0","3.6","39","14.45","1550","80","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-8","-3","-7","11","13","25.8","0.0","3.0","35","14.45","1550","80","500","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-3","-7","11","12","25.6","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-8","-3","-7","11","12","25.8","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","12","25.8","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-3","-7","11","12","25.8","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-3","-7","11","12","25.8","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-8","-4","-7","11","11","25.8","0.0","3.0","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-4","-7","11","11","25.8","0.0","3.2","34","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","11","25.8","0.0","3.0","34","14.45","1600","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-9","-4","-7","11","10","25.8","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-9","-4","-7","11","10","25.8","0.0","3.2","35","14.81","1550","80","530","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","43","-9","-4","-7","11","10","25.8","0.0","3.2","35","14.81","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-9","-4","-8","11","10","25.8","0.0","3.0","34","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-10","-5","-8","11","10","25.8","0.0","3.0","35","15.17","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-10","-6","-9","10","10","25.8","0.0","3.0","35","14.81","1600","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-7","-10","10","10","25.6","0.0","3.0","34","14.81","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-12","-8","-11","9","10","25.400000000000002","0.0","3.0","35","14.81","1600","80","500","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-13","-9","-12","9","9","25.0","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-14","-9","-12","8","9","25.400000000000002","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","26","41","-15","-10","-13","8","8","25.400000000000002","0.0","3.0","34","14.45","1550","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","15","-6","38.25","36.25","-78","-78","42","55","-78","-78","-78","42","34","43","26","-1","-3","-1","35","5","7","7.6000000000000005","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-6","37.5","42.25","-78","-78","43","55","-78","-78","-78","43","42","48","26","43","-4","-2","-3","14","11","26.400000000000002","0.0","5.6000000000000005","62","14.45","1550","80","580","620","0","0","3.8000000000000003","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","15","-6","37.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","67","26","42","-9","-2","-6","14","14","25.8","0.0","3.4000000000000004","38","14.45","1550","80","530","560","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","26","43","-8","-3","-7","10","14","26.0","0.0","3.4000000000000004","37","14.45","1550","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-8","-3","-7","10","13","26.0","0.0","3.4000000000000004","37","14.45","1550","80","510","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-3","-7","10","13","26.0","0.0","3.4000000000000004","38","14.45","1550","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","42","-9","-3","-7","11","12","26.0","0.0","3.4000000000000004","37","14.45","1550","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","40","-9","-4","-7","10","12","26.400000000000002","0.0","3.4000000000000004","38","14.45","1550","80","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","58","26","42","-8","-4","-7","10","11","25.6","0.0","3.0","33","14.45","1550","80","510","560","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-8","-4","-7","11","11","25.6","0.0","3.0","32","14.81","1550","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","41","-9","-4","-7","10","10","25.6","0.0","2.8000000000000003","33","14.81","1550","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","40","-9","-5","-7","10","10","25.8","0.0","3.0","32","14.45","1550","80","510","560","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","39","-9","-6","-8","9","10","25.8","0.0","3.0","32","14.81","1600","80","510","560","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","58","26","38","-9","-6","-8","9","10","26.0","0.0","3.0","33","14.45","1550","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","26","38","-10","-7","-9","8","10","26.6","0.0","3.0","33","14.45","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","61","26","38","-11","-7","-9","8","10","26.0","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","60","26","41","-12","-7","-10","8","10","25.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","15","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","59","26","41","-12","-8","-11","9","9","25.0","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","15","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","41","-13","-9","-12","8","9","25.0","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","15","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","41","-14","-10","-12","8","8","25.0","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","15","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","58","26","38","-15","-11","-13","6","8","25.0","0.0","2.8000000000000003","32","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","15","-6","37.75","35.75","-78","-78","42","55","-78","-78","-78","42","34","41","26","-1","-2","0","38","4","6","7.6000000000000005","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","15","-6","37.0","42.75","-78","-78","43","55","-78","-78","-78","43","43","53","26","43","-5","-3","-6","13","12","26.400000000000002","0.0","5.6000000000000005","62","14.81","1600","80","570","610","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-6","37.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","66","26","42","-8","-3","-7","12","13","25.8","0.0","3.6","39","14.81","1550","80","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","15","-5","37.5","43.25","-78","-78","43","55","-78","-78","-78","43","43","62","26","43","-9","-3","-7","10","13","26.0","0.0","3.6","39","14.81","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","16","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-3","-7","11","12","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","16","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","60","26","43","-9","-3","-7","11","12","26.0","0.0","3.6","39","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","16","-5","37.5","43.75","-78","-78","42","55","-78","-78","-78","55","43","60","26","44","-9","-1","-7","11","12","26.6","0.0","4.4","50","15.17","1600","80","540","580","0","0","0.0","0.0","0.0","0.0","3.0","6.6000000000000005"
"25.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","16","-5","55.0","57.0","-78","-78","42","55","-78","-78","-78","55","56","70","26","55","-4","5","-1","30","14","6.6000000000000005","0.0","0.6000000000000001","0","25.19","3600","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"25.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","17","-5","40.0","43.75","-78","-78","42","55","-78","-78","-78","55","44","72","26","43","-7","2","-5","12","10","26.0","0.0","4.2","47","13.74","2100","91","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"25.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","18","-5","48.25","52.0","-78","-78","42","55","-78","-78","-78","55","52","70","27","51","-7","6","-6","14","14","31.6","0.0","5.0","50","14.09","2150","91","540","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.6"
"25.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","19","-5","51.0","53.75","-78","-78","42","55","-78","-78","-78","55","54","74","27","53","-7","7","-6","15","14","33.0","0.0","5.2","49","23.05","3300","122","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.6000000000000005"
"25.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","21","-5","52.5","55.0","-78","-78","42","55","-78","-78","-78","55","55","76","27","54","-7","7","-6","15","15","33.4","0.0","5.2","49","24.84","3600","130","530","570","0","0","0.0","0.0","0.0","0.0","3.6","4.0"
"25.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","23","-5","53.25","55.5","-78","-78","42","55","-78","-78","-78","55","56","78","27","55","-7","7","-6","16","15","34.0","0.0","5.2","49","25.19","3600","130","550","590","0","0","0.0","0.0","0.0","0.0","3.6","4.2"
"25.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","24","-5","48.75","49.25","-78","-78","42","55","-78","-78","-78","55","49","58","27","51","-5","2","13","20","7","6.2","0.0","0.2","0","25.19","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-5","42.75","44.25","-78","-78","42","55","-78","-78","-78","55","44","64","28","43","-6","2","-5","13","11","25.8","0.0","2.8000000000000003","31","13.74","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"25.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-5","41.75","43.25","-78","-78","42","55","-78","-78","-78","55","43","56","28","42","-6","2","-5","12","11","25.400000000000002","0.0","2.8000000000000003","32","13.74","2100","90","510","550","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"25.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","27","-5","44.75","47.25","-78","-78","42","55","-78","-78","-78","55","47","59","28","47","-7","3","-6","13","11","28.400000000000002","0.0","3.8000000000000003","39","13.74","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","2.6","2.2"
"25.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","28","-5","48.75","52.5","-78","-78","42","55","-78","-78","-78","55","52","65","28","52","-7","5","-7","14","13","32.0","0.0","5.2","50","13.74","2100","90","540","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.6"
"25.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-5","38.25","39.25","-78","-78","42","55","-78","-78","-78","42","38","54","28","46","-6","1","6","28","9","6.0","0.0","0.2","0","16.24","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-5","35.25","36.5","-78","-78","42","55","-78","-78","-78","42","37","61","28","36","-7","0","-5","10","9","21.8","0.0","2.6","32","25.55","2650","106","510","550","0","0","1.8","2.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","-5","35.25","36.5","-78","-78","42","55","-78","-78","-78","42","36","50","28","36","-7","0","-6","8","10","21.6","0.0","2.6","31","25.91","2650","107","500","550","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","-5","35.0","37.5","-78","-78","42","55","-78","-78","-78","42","37","47","28","38","-8","0","-7","9","10","22.6","0.0","3.2","39","25.55","2650","107","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-5","35.0","39.25","-78","-78","42","55","-78","-78","-78","42","39","49","27","39","-8","0","-7","9","10","23.400000000000002","0.0","3.4000000000000004","40","14.81","1550","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","35.0","41.0","-78","-78","42","55","-78","-78","-78","42","41","54","27","41","-9","0","-9","9","10","24.6","0.0","4.2","50","14.81","1550","80","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","35.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","60","27","42","-11","0","-11","8","10","25.6","0.0","5.0","58","14.81","1600","80","550","590","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-5","35.25","41.0","-78","-78","43","55","-78","-78","-78","43","41","67","27","41","-13","-8","-12","15","10","24.6","0.0","5.2","62","18.03","1950","89","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-6","35.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","71","27","41","-16","-14","-14","-13","10","24.8","0.0","5.2","61","18.39","1950","89","580","610","0","0","3.6","7.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","-6","35.25","31.5","-78","-78","43","55","-78","-78","-78","43","29","38","27","4","7","10","38","8","7","13.4","0.0","1.0","29","38.80","4000","150","0","0","0","0","0.6000000000000001","10.600000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-6","35.25","41.0","-78","-78","43","55","-78","-78","-78","43","41","60","27","41","-7","-2","-8","20","14","24.8","0.0","5.4","62","19.11","2050","91","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","35.75","42.75","-78","-78","43","55","-78","-78","-78","43","43","62","27","42","-10","-8","-9","-9","14","26.400000000000002","0.0","5.6000000000000005","62","19.11","2050","91","570","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","35.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","64","26","43","-10","-8","-9","-9","14","26.6","0.0","5.6000000000000005","62","19.47","2050","91","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","36.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","68","26","43","-10","-7","-9","-9","14","26.400000000000002","0.0","5.6000000000000005","61","19.82","2100","93","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","36.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","69","26","42","-10","-7","-9","8","13","25.8","0.0","5.2","57","20.90","2150","95","560","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","36.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","67","26","37","-11","-9","-9","-9","13","27.6","0.0","5.2","57","21.26","2200","96","560","600","0","0","3.6","9.8","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.0","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","26","37","-11","-9","-10","-10","12","28.0","0.0","5.2","57","22.33","2350","99","560","600","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","26","43","-12","-9","-10","-11","11","26.400000000000002","0.0","5.2","57","22.33","2350","99","550","600","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","69","26","42","-12","-8","-11","14","11","25.6","0.0","5.0","56","23.05","2350","99","560","600","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","70","26","42","-15","-13","-14","-14","10","25.6","0.0","4.800000000000001","56","22.33","2350","99","560","590","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","37.5","35.0","-78","-78","43","55","-78","-78","-78","43","33","44","27","1","0","1","43","3","6","8.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.0","41.5","-78","-78","42","55","-78","-78","-78","42","41","59","26","41","-6","-1","-7","19","14","25.0","0.0","5.4","61","23.40","2400","100","570","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.5","43.75","-78","-78","42","55","-78","-78","-78","42","43","67","26","39","-10","-9","-8","-9","14","26.8","0.0","5.2","57","23.40","2400","100","560","600","0","0","3.4000000000000004","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","66","26","43","-9","-7","-8","8","14","25.8","0.0","4.6000000000000005","51","23.05","2400","100","550","580","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","26","43","-9","-8","-8","-8","14","26.0","0.0","4.6000000000000005","52","22.69","2400","100","560","590","0","0","3.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","65","26","41","-10","-9","-9","-9","14","26.6","0.0","4.6000000000000005","51","23.40","2400","100","560","590","0","0","3.2","8.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","67","26","43","-9","-7","-8","6","12","25.8","0.0","4.2","46","23.05","2350","100","540","570","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","68","27","43","-9","-8","-8","-7","11","26.0","0.0","4.2","46","23.40","2400","100","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","66","27","38","-11","-9","-9","-9","11","27.6","0.0","4.2","46","23.05","2400","100","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","67","27","43","-11","-9","-9","-9","10","26.400000000000002","0.0","4.2","47","23.40","2400","100","530","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","27","43","-12","-11","-11","-11","10","26.0","0.0","4.0","47","22.69","2400","100","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","27","43","-14","-13","-13","-6","10","25.8","0.0","4.0","46","23.05","2400","100","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-6","38.75","42.25","-78","-78","43","55","-78","-78","-78","43","41","71","27","41","-16","-13","-15","-14","9","24.400000000000002","0.0","3.4000000000000004","39","39.52","4000","150","520","560","0","0","2.2","9.8","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","30","-6","38.25","30.25","-78","-78","43","55","-78","-78","-78","43","28","38","27","18","19","23","38","16","8","17.8","0.0","1.4000000000000001","29","22.33","2300","98","0","0","0","0","0.8","12.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","65","27","44","-8","0","-8","24","14","27.0","0.0","5.6000000000000005","61","22.33","2300","98","570","610","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-6","38.25","44.25","-78","-78","43","55","-78","-78","-78","43","45","80","27","38","-13","-11","-8","-12","15","35.2","0.0","6.4","61","21.98","2300","98","570","610","0","0","4.4","9.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","38.75","43.75","-78","-78","42","55","-78","-78","-78","42","43","74","27","44","-9","-7","-8","-7","14","26.400000000000002","0.0","4.2","45","21.98","2300","98","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","65","27","43","-9","-2","-7","12","13","25.8","0.0","3.6","41","22.33","2300","98","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","43","-9","-2","-7","11","12","25.8","0.0","3.6","41","21.98","2300","98","520","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-7","11","11","25.8","0.0","3.6","40","21.61","2250","96","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-7","11","10","26.0","0.0","3.6","41","20.54","2150","94","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-9","-2","-8","11","11","25.8","0.0","3.6","40","19.82","2100","93","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-9","-2","-8","11","10","26.0","0.0","3.6","41","18.75","2000","90","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","59","27","43","-10","-3","-9","11","10","25.8","0.0","3.6","40","19.11","2000","90","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","39.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-11","-4","-10","10","10","25.6","0.0","3.6","41","19.11","2000","90","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-12","-5","-11","10","10","25.8","0.0","3.6","40","18.39","1900","89","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-13","-6","-12","9","10","25.6","0.0","3.6","40","18.75","1950","89","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","42","-13","-6","-12","9","10","25.6","0.0","3.6","40","17.32","1850","86","520","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","27","43","-14","-7","-12","9","10","25.6","0.0","3.6","40","16.60","1750","84","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","60","27","42","-14","-7","-13","9","10","25.6","0.0","3.4000000000000004","40","16.24","1750","84","540","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-5","38.75","38.75","-78","-78","42","55","-78","-78","-78","42","38","55","27","31","-12","-7","-11","8","9","7.2","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
