"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","-5","37.75","39.5","-78","-78","42","55","-78","-78","-78","42","40","41","27","40","1","5","10","19","10","24.8","0.0","4.2","48","18.39","1900","88","530","570","0","0","2.8000000000000003","2.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","-5","37.75","44.25","-78","-78","42","55","-78","-78","-78","42","44","63","26","44","-7","-2","-7","21","14","26.6","0.0","4.2","46","15.17","1600","81","540","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","59","26","42","-7","-2","-6","11","13","25.400000000000002","0.0","3.0","34","15.17","1600","81","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-7","-2","-6","11","13","25.6","0.0","3.0","35","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","57","26","42","-7","-2","-6","11","13","25.6","0.0","3.0","34","15.17","1600","81","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-7","-2","-6","11","12","25.6","0.0","3.0","35","15.17","1600","81","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","56","26","43","-8","-2","-6","12","11","25.6","0.0","3.2","35","15.17","1600","81","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-6","12","11","25.6","0.0","3.0","34","15.17","1600","81","520","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-2","-6","11","11","25.6","0.0","3.0","34","15.17","1600","81","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-3","-7","11","11","25.6","0.0","3.0","35","14.81","1600","81","520","570","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","38.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","56","26","42","-8","-3","-7","11","10","25.400000000000002","0.0","3.0","34","14.81","1600","81","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.75","42.25","-78","-78","42","55","-78","-78","-78","42","42","55","26","42","-9","-3","-7","11","10","25.400000000000002","0.0","3.0","34","15.17","1600","81","510","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","42","55","26","42","-10","-4","-8","11","10","25.0","0.0","3.0","34","15.17","1650","81","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","42","55","26","42","-10","-5","-9","10","10","25.0","0.0","3.0","35","14.81","1550","80","510","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-11","-6","-10","10","10","25.0","0.0","3.0","34","14.45","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-12","-6","-10","9","10","25.0","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","42","-12","-7","-11","9","10","25.0","0.0","3.0","34","14.45","1550","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-4","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-12","-7","-11","9","10","25.0","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-13","-8","-12","9","10","25.0","0.0","3.0","35","14.45","1600","80","520","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","26","41","-14","-8","-12","9","10","24.8","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","-5","37.75","35.75","-78","-78","42","55","-78","-78","-78","42","34","40","26","-1","-2","-1","34","5","8","7.6000000000000005","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-5","37.0","42.25","-78","-78","37","55","-78","-78","-78","37","42","48","26","42","-4","0","-4","19","13","26.400000000000002","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-5","37.0","38.75","-78","-78","37","55","-78","-78","-78","37","39","54","26","39","-6","-3","-4","17","13","23.200000000000003","0.0","1.8","20","14.81","1600","80","490","530","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","37.0","38.75","-78","-78","37","54","-78","-78","-78","37","38","48","26","39","-6","-3","-5","11","12","23.200000000000003","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.5","38.75","-78","-78","37","54","-78","-78","-78","37","38","45","26","39","-6","-4","-5","11","11","23.200000000000003","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.5","38.75","-78","-78","37","54","-78","-78","-78","37","38","43","26","38","-6","-4","-5","11","11","22.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","43","26","38","-6","-4","-5","11","11","22.8","0.0","1.8","19","14.81","1550","80","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.5","38.25","-78","-78","37","54","-78","-78","-78","37","38","42","26","38","-6","-4","-5","11","11","22.8","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","42","26","38","-6","-4","-5","11","11","22.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","42","26","38","-6","-4","-5","11","11","22.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","-4","36.25","38.25","-78","-78","37","54","-78","-78","-78","37","38","42","26","38","-6","-4","-5","11","11","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","26","38","-6","-4","-5","11","10","22.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 07:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","25","38","-6","-4","-5","11","10","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","25","38","-6","-4","-5","11","10","22.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.75","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","25","38","-7","-4","-5","11","10","22.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","25","38","-7","-4","-5","10","10","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","42","25","38","-7","-5","-5","11","9","22.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.25","37.75","-78","-78","37","54","-78","-78","-78","37","37","41","25","38","-7","-5","-6","10","9","22.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.25","37.5","-78","-78","37","54","-78","-78","-78","37","37","41","25","38","-7","-5","-6","10","9","22.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.25","37.5","-78","-78","37","54","-78","-78","-78","37","37","41","25","38","-7","-5","-6","10","8","22.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.0","37.5","-78","-78","37","54","-78","-78","-78","37","37","41","25","38","-8","-6","-6","10","8","22.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.0","37.5","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-8","-6","-7","10","9","22.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-8","-6","-7","10","9","22.200000000000003","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","35.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-9","-7","-7","9","9","22.200000000000003","0.0","1.6","19","14.45","1550","80","490","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 08:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-9","-7","-8","9","9","22.200000000000003","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-9","-8","-8","9","9","22.200000000000003","0.0","1.6","20","14.45","1550","80","490","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-10","-8","-8","9","9","21.8","0.0","1.6","19","14.45","1550","80","470","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","37","42","25","37","-10","-9","-9","9","8","22.200000000000003","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-4","34.5","37.0","-78","-78","37","54","-78","-78","-78","37","36","42","25","36","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-4","34.5","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","34.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-11","-10","-9","8","8","21.8","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","34.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-11","-10","-10","8","8","21.8","0.0","1.6","19","14.45","1550","80","490","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","34.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-12","-10","-10","8","8","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","34.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-12","-10","-10","8","8","21.8","0.0","1.6","19","14.09","1500","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","34.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","43","25","36","-12","-10","-10","7","8","21.8","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","44","25","36","-12","-10","-11","7","8","21.8","0.0","1.8","21","14.45","1550","80","490","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 09:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","33.75","36.25","-78","-78","37","54","-78","-78","-78","37","36","44","25","36","-12","-11","-11","7","8","21.8","0.0","1.8","22","14.09","1500","80","490","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","33.75","36.5","-78","-78","37","54","-78","-78","-78","37","36","45","25","36","-13","-11","-11","7","8","21.8","0.0","1.8","21","14.09","1550","80","490","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-4","33.75","36.25","-78","-78","37","54","-78","-78","-78","37","35","45","25","36","-14","-10","-12","6","8","21.400000000000002","0.0","2.2","29","38.80","3900","150","480","530","0","0","1.4000000000000001","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","-4","33.25","29.0","-78","-78","37","54","-78","-78","-78","37","28","25","25","6","11","15","25","11","7","15.4","0.0","1.4000000000000001","34","41.31","4200","197","0","0","0","0","0.8","12.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-4","33.25","38.75","-78","-78","37","54","-78","-78","-78","37","39","52","25","33","-6","-4","-5","6","14","24.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","510","550","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-4","33.25","37.5","-78","-78","37","54","-78","-78","-78","37","37","51","25","37","-6","-4","-5","11","12","22.6","0.0","2.0","25","14.45","1550","80","500","530","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-3","33.25","37.0","-78","-78","36","53","-78","-78","-78","36","37","49","25","37","-6","-4","-5","10","12","22.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","46","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","44","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 10:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-5","10","11","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","42","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","42","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","42","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.09","1550","80","480","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","42","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.6","21","14.09","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","25","36","-6","-4","-4","10","11","21.8","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 11:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.25","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-3","33.0","36.5","-78","-78","36","53","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1500","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.6","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","11","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.09","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.6","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","11","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","11","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","11","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","11","10","21.8","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-6","-4","-4","10","10","21.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","46","52","-78","-78","-78","46","37","43","24","37","-6","-2","-4","10","10","23.200000000000003","0.0","3.2","40","14.45","1550","80","500","540","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","33.0","40.5","-78","-78","46","52","-78","-78","-78","46","41","53","24","41","-7","0","-7","9","12","24.8","0.0","4.2","49","14.45","1550","80","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.25","37.75","-78","-78","46","52","-78","-78","-78","46","37","55","24","38","-7","-2","-6","13","12","22.8","0.0","4.0","49","21.61","2300","98","540","580","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.75","-78","-78","46","52","-78","-78","-78","46","38","58","24","38","-7","-3","-6","18","11","23.200000000000003","0.0","4.0","49","21.61","2250","98","540","580","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-2","33.75","38.25","-78","-78","46","52","-78","-78","-78","46","38","59","24","39","-8","-6","-7","6","11","23.400000000000002","0.0","4.0","49","21.98","2300","98","540","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-2","34.25","38.75","-78","-78","46","52","-78","-78","-78","46","39","58","24","39","-9","-7","-8","-8","11","23.6","0.0","4.2","49","21.61","2300","98","550","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-2","34.25","38.75","-78","-78","46","52","-78","-78","-78","46","38","60","24","39","-10","-8","-9","-1","12","23.6","0.0","4.0","48","21.98","2250","98","550","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-2","34.5","38.25","-78","-78","46","52","-78","-78","-78","46","38","60","24","39","-12","-10","-11","-7","11","23.400000000000002","0.0","4.0","48","21.61","2250","98","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","-2","34.25","31.75","-78","-78","46","52","-78","-78","-78","46","30","38","25","-1","-1","0","37","3","8","7.6000000000000005","0.0","0.6000000000000001","30","38.80","3950","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-2","33.25","38.25","-78","-78","46","52","-78","-78","-78","46","38","45","25","39","-3","3","-3","17","14","23.8","0.0","4.2","48","22.33","2350","99","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-2","33.75","39.25","-78","-78","46","52","-78","-78","-78","46","39","53","25","40","-5","2","-6","10","16","23.8","0.0","4.2","48","21.98","2350","99","540","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","-2","34.25","39.5","-78","-78","46","52","-78","-78","-78","46","39","55","25","40","-6","-5","-5","-5","16","24.200000000000003","0.0","4.2","48","21.98","2300","98","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","34.5","40.0","-78","-78","46","52","-78","-78","-78","46","40","57","25","41","-6","-5","-6","-6","16","24.400000000000002","0.0","4.2","48","21.61","2300","98","550","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","35.0","40.0","-78","-78","46","52","-78","-78","-78","46","40","60","25","41","-6","-5","-6","3","16","24.6","0.0","4.2","48","21.98","2250","98","540","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","35.0","41.0","-78","-78","46","52","-78","-78","-78","46","41","61","25","41","-7","-5","-6","-6","16","24.8","0.0","4.2","48","21.61","2300","98","530","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","35.25","41.5","-78","-78","46","52","-78","-78","-78","46","41","63","25","37","-7","-6","-6","-6","15","25.400000000000002","0.0","4.2","49","21.61","2250","98","550","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","35.25","41.5","-78","-78","46","52","-78","-78","-78","46","41","64","25","40","-7","-5","-6","-6","15","25.400000000000002","0.0","4.2","48","21.98","2300","98","540","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","35.75","40.5","-78","-78","46","52","-78","-78","-78","46","41","64","25","38","-7","-6","-6","-6","14","25.0","0.0","4.2","49","26.27","2700","109","530","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","36.25","41.0","-78","-78","46","52","-78","-78","-78","46","41","64","25","38","-7","-6","-6","0","14","25.0","0.0","4.2","48","26.63","2750","109","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
