"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","36.25","41.0","-78","-78","46","52","-78","-78","-78","46","41","65","25","37","-7","-6","-7","-7","14","25.6","0.0","4.4","49","26.63","2700","109","540","580","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","36.5","41.0","-78","-78","46","52","-78","-78","-78","46","41","65","25","38","-8","-6","-7","-7","14","25.400000000000002","0.0","4.2","48","26.63","2750","109","540","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","36.5","41.0","-78","-78","46","52","-78","-78","-78","46","41","65","25","41","-8","-6","-7","4","14","25.0","0.0","4.2","49","26.63","2750","109","540","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","37.0","41.5","-78","-78","46","52","-78","-78","-78","46","41","66","25","37","-9","-8","-8","-9","13","26.0","0.0","4.4","49","26.63","2750","109","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","37.0","41.0","-78","-78","46","52","-78","-78","-78","46","41","66","25","41","-11","-8","-10","8","13","24.8","0.0","4.2","48","26.63","2700","109","530","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","37.0","41.5","-78","-78","46","52","-78","-78","-78","46","41","68","25","41","-13","-12","-12","-10","12","25.400000000000002","0.0","4.2","48","21.61","2250","97","540","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","-2","37.0","34.25","-78","-78","46","52","-78","-78","-78","46","32","41","25","1","0","1","41","4","9","8.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","8.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","36.25","41.5","-78","-78","46","52","-78","-78","-78","46","41","53","25","42","-4","3","-4","13","15","25.400000000000002","0.0","4.2","49","21.61","2250","97","550","590","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-2","36.5","42.25","-78","-78","46","52","-78","-78","-78","46","42","59","25","42","-6","-4","-5","-2","16","25.8","0.0","4.4","48","21.26","2250","97","540","580","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","-2","37.0","42.75","-78","-78","46","52","-78","-78","-78","46","43","66","25","37","-7","-6","-6","-6","17","28.0","0.0","4.6000000000000005","49","21.61","2250","97","540","580","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-2","37.5","43.75","-78","-78","46","52","-78","-78","-78","46","43","69","25","38","-7","-6","-6","-6","17","27.8","0.0","4.6000000000000005","49","21.61","2250","97","540","580","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.5","42.75","-78","-78","46","52","-78","-78","-78","46","43","67","25","38","-6","-5","-6","-5","16","26.8","0.0","4.6000000000000005","48","25.91","2700","109","540","590","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.75","42.75","-78","-78","46","52","-78","-78","-78","46","42","66","25","42","-6","-5","-6","-6","16","26.400000000000002","0.0","4.6000000000000005","48","26.63","2750","110","560","600","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.75","42.75","-78","-78","46","52","-78","-78","-78","46","42","67","25","41","-6","-5","-6","-5","16","26.6","0.0","4.4","49","26.99","2750","110","540","580","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-2","38.25","43.25","-78","-78","46","52","-78","-78","-78","46","43","68","25","39","-7","-5","-6","-6","15","27.0","0.0","4.800000000000001","51","26.27","2750","110","530","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-2","38.25","43.75","-78","-78","46","52","-78","-78","-78","46","43","71","25","39","-7","-6","-6","-6","15","27.400000000000002","0.0","4.800000000000001","51","26.63","2750","110","540","580","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-2","38.75","43.25","-78","-78","46","52","-78","-78","-78","46","43","69","25","43","-8","-6","-7","-4","14","26.6","0.0","4.6000000000000005","50","26.99","2750","110","550","590","0","0","3.2","8.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","28","-2","38.75","43.25","-78","-78","41","52","-78","-78","-78","41","43","69","25","43","-10","-8","-9","-7","14","26.400000000000002","0.0","4.6000000000000005","51","26.63","2750","110","540","580","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","64","26","42","-10","-3","-9","10","12","25.0","0.0","3.6","42","26.99","2800","110","520","550","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","60","26","42","-11","-4","-10","9","12","25.0","0.0","3.6","41","25.91","2650","107","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-12","-4","-11","9","11","25.0","0.0","3.6","41","25.55","2600","106","520","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-12","-5","-12","9","11","25.0","0.0","3.6","42","24.84","2550","104","520","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-13","-6","-12","9","11","25.0","0.0","3.6","42","24.12","2500","102","530","560","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-2","38.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-14","-6","-12","8","11","25.0","0.0","3.6","42","22.33","2300","98","520","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","-2","38.75","38.75","-78","-78","41","52","-78","-78","-78","41","38","47","26","24","-7","-4","10","8","10","7.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","-2","37.75","28.25","-78","-78","41","52","-78","-78","-78","41","26","34","26","21","22","26","32","18","10","19.8","0.0","1.6","29","21.98","2300","98","0","0","0","0","0.8","14.600000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","26","43","-4","2","-4","10","16","26.0","0.0","4.0","44","22.33","2350","99","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-5","2","-4","12","16","25.8","0.0","3.6","40","22.33","2350","99","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-5","2","-4","13","16","25.8","0.0","3.4000000000000004","38","22.33","2350","99","520","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-5","1","-4","12","16","25.6","0.0","3.4000000000000004","36","21.61","2250","97","500","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-5","1","-4","12","16","25.8","0.0","3.2","37","21.98","2250","97","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-5","1","-4","13","16","25.8","0.0","3.4000000000000004","37","21.61","2250","97","500","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-2","38.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-5","1","-4","13","16","25.8","0.0","3.4000000000000004","36","21.61","2250","97","510","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","38.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","41","-4","0","-2","13","16","24.200000000000003","0.0","2.0","22","20.90","2200","95","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","38.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","26","40","-4","0","-2","12","15","24.200000000000003","0.0","2.0","22","21.26","2200","94","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","38.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","48","26","41","-4","0","-2","12","14","24.200000000000003","0.0","2.0","23","19.47","2050","91","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","38.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","48","26","41","-4","0","-2","13","14","24.400000000000002","0.0","2.0","24","18.39","1950","89","480","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.75","40.5","-78","-78","41","52","-78","-78","-78","41","40","48","26","41","-4","0","-2","12","14","24.400000000000002","0.0","2.0","23","17.32","1850","86","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","48","26","41","-4","-1","-2","11","14","24.400000000000002","0.0","2.0","23","16.60","1750","84","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","49","26","41","-4","-1","-2","11","14","24.400000000000002","0.0","2.0","23","15.53","1700","82","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","49","26","41","-4","-1","-2","13","14","24.400000000000002","0.0","2.0","23","15.17","1600","81","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","49","26","41","-4","-1","-2","13","14","24.400000000000002","0.0","2.2","23","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","23","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.0","24","14.81","1550","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","26","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.0","23","14.81","1600","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","-1","-2","12","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","23","14.45","1550","80","480","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","500","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","13","24.400000000000002","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","-1","-3","13","13","24.400000000000002","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","13","24.400000000000002","0.0","2.2","23","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.0","23","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.0","23","14.45","1550","80","490","540","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","500","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.2","24","14.09","1550","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","-2","-3","13","13","24.400000000000002","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-5","-2","-3","13","13","24.200000000000003","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","51","25","40","-6","-3","-5","12","13","24.200000000000003","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-7","-5","-6","12","12","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","40","-8","-6","-7","11","11","23.8","0.0","2.0","23","14.81","1550","80","470","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-9","-7","-8","10","11","23.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-9","-7","-8","10","11","23.6","0.0","2.0","23","14.45","1600","80","480","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-10","-7","-8","10","10","23.6","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-10","-8","-9","10","10","23.6","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-11","-9","-9","9","10","23.6","0.0","2.0","24","14.09","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-12","-9","-10","9","10","23.400000000000002","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-12","-10","-11","9","11","23.400000000000002","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","25","39","-13","-10","-11","8","11","23.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","-1","36.25","34.25","-78","-78","40","51","-78","-78","-78","40","32","36","25","-2","-2","-1","32","4","9","7.4","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","-1","35.25","30.25","-78","-78","40","51","-78","-78","-78","40","30","34","25","30","15","18","29","17","11","22.400000000000002","0.0","2.8000000000000003","38","24.84","2600","99","460","460","0","0","2.0","8.8","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-1","35.0","42.25","-78","-78","40","51","-78","-78","-78","40","42","68","25","35","-4","0","-3","11","17","25.8","0.0","2.8000000000000003","30","14.45","1550","80","510","550","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","60","25","40","-4","0","-2","11","16","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","40","-4","0","-2","13","16","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","0","-3","12","15","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","0","-2","13","15","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","-1","-2","12","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","-1","-2","13","14","23.8","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-2","13","14","23.8","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-2","13","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-1","-2","13","14","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-2","-3","13","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-6","-3","-4","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-6","12","13","23.400000000000002","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-8","-5","-6","11","12","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-8","-6","-7","11","12","23.200000000000003","0.0","2.2","25","14.81","1550","80","490","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-9","-6","-7","10","12","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-6","-7","10","12","23.200000000000003","0.0","2.0","25","14.45","1600","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-8","10","12","23.200000000000003","0.0","2.0","25","14.45","1600","80","480","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-7","-8","10","12","22.8","0.0","2.0","24","14.45","1600","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-7","-8","10","12","22.8","0.0","2.0","25","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-7","-9","9","12","22.8","0.0","2.0","25","14.81","1600","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-8","-9","9","12","22.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-8","-10","9","12","22.8","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","0","35.25","35.0","-78","-78","39","50","-78","-78","-78","39","35","37","25","11","-5","-4","10","8","12","7.4","0.0","0.8","30","38.44","3900","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","23.0","0","28","0","34.5","23.25","-78","-78","39","50","-78","-78","-78","39","22","29","25","17","19","23","28","15","11","17.2","0.0","1.4000000000000001","29","15.17","1800","197","0","0","0","0","0.8","12.0","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-2","1","-2","11","16","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"25.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","38","-2","0","-1","22","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","57","40","53","25","40","-3","0","-2","21","16","24.400000000000002","0.0","4.0","46","14.45","1550","80","530","560","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"26.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","27","0","45.75","52.5","-78","-78","39","50","-78","-78","-78","57","53","68","25","52","-3","1","-2","26","18","33.0","0.0","5.6000000000000005","52","12.66","2050","90","540","570","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.0"
"26.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","0","55.5","59.0","-78","-78","39","50","-78","-78","-78","57","59","87","25","57","-2","1","0","33","22","36.4","0.0","4.0","35","24.48","3550","130","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"26.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","28","0","57.0","60.25","-78","-78","39","50","-78","-78","-78","57","60","89","26","59","-2","-2","0","0","22","37.800000000000004","0.0","4.2","35","24.84","3600","131","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"26.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","0","48.25","49.25","-78","-78","39","50","-78","-78","-78","57","48","79","26","49","-1","2","2","19","14","24.200000000000003","0.0","1.8","19","14.81","2250","93","480","510","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"26.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","30","0","57.5","61.0","-78","-78","39","50","-78","-78","-78","57","61","83","27","59","-3","4","0","33","22","37.6","0.0","4.800000000000001","41","24.12","3500","128","520","560","0","0","0.0","0.0","0.0","0.0","3.2","5.6000000000000005"
"26.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","31","0","49.75","50.25","-78","-78","39","50","-78","-78","-78","57","50","64","27","51","-1","5","14","21","14","12.4","0.0","0.6000000000000001","18","19.82","2950","111","380","390","0","0","0.0","0.0","0.0","0.0","0.2","0.6000000000000001"
"26.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","0","57.0","61.0","-78","-78","39","50","-78","-78","-78","57","61","84","27","60","-4","6","-1","34","21","38.800000000000004","0.0","5.0","42","23.76","3450","127","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.6000000000000005"
"26.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","33","0","52.0","52.0","-78","-78","39","50","-78","-78","-78","57","52","60","27","53","-1","6","15","24","14","7.2","0.0","0.2","0","25.19","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","0","57.0","61.0","-78","-78","39","50","-78","-78","-78","57","61","84","28","60","-5","5","-1","34","20","38.6","0.0","5.2","43","23.76","3450","125","530","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.6000000000000005"
"26.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","0","53.25","53.75","-78","-78","39","50","-78","-78","-78","57","53","61","28","54","-1","6","15","24","14","7.2","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","0","57.5","61.0","-78","-78","39","50","-78","-78","-78","57","61","84","28","60","-4","5","0","36","20","38.800000000000004","0.0","5.2","43","24.12","3500","126","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"26.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","0","35.75","36.5","-78","-78","39","50","-78","-78","-78","39","35","57","28","52","-1","7","19","22","12","7.2","0.0","0.0","0","15.89","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","33.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","64","28","39","-5","2","-1","11","16","23.400000000000002","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","0","33.25","37.75","-78","-78","39","50","-78","-78","-78","39","38","58","28","38","-4","0","-3","18","16","23.200000000000003","0.0","4.2","49","25.91","2700","108","520","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","58","28","39","-4","-1","-3","13","16","23.400000000000002","0.0","4.2","49","25.91","2700","108","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","58","28","40","-5","-3","-3","-4","16","23.8","0.0","4.2","48","26.27","2700","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","58","28","40","-5","-3","-4","11","16","23.8","0.0","4.2","49","25.91","2700","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
