"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","60","27","40","-7","-5","-6","-4","16","23.8","0.0","4.2","49","26.27","2700","108","520","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","61","27","38","-10","-7","-9","13","14","23.200000000000003","0.0","4.0","49","25.91","2650","108","530","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","34.5","32.5","-78","-78","39","50","-78","-78","-78","39","31","47","27","-1","-2","0","39","6","11","7.6000000000000005","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","33.75","35.25","-78","-78","39","50","-78","-78","-78","39","35","38","27","36","9","12","21","14","14","22.8","0.0","3.4000000000000004","43","29.13","2950","116","510","550","0","0","2.4000000000000004","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","27","40","-3","4","-3","12","17","24.400000000000002","0.0","4.2","49","24.84","2600","106","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","27","35","-4","-4","-1","-4","18","25.0","0.0","4.4","48","24.84","2600","106","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","57","26","41","-4","-2","-3","-3","17","24.400000000000002","0.0","3.8000000000000003","44","25.19","2600","106","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","59","26","40","-3","-1","-2","13","17","24.400000000000002","0.0","4.0","44","25.19","2600","106","520","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","59","26","39","-4","-3","-3","-3","16","24.8","0.0","4.0","44","25.55","2600","106","550","580","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","58","26","40","-4","-2","-3","17","16","24.200000000000003","0.0","3.4000000000000004","41","24.84","2600","106","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","58","26","40","-6","-4","-5","3","16","23.8","0.0","3.4000000000000004","41","24.48","2550","104","510","550","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","60","26","39","-9","-7","-7","8","14","23.6","0.0","3.4000000000000004","41","23.40","2450","101","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","1","35.75","33.25","-78","-78","39","49","-78","-78","-78","39","32","43","26","-1","-1","0","39","4","12","7.6000000000000005","0.0","0.8","29","39.52","3950","150","0","0","0","0","0.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.0","40.5","-78","-78","39","49","-78","-78","-78","39","40","50","26","41","-1","5","-1","16","16","24.8","0.0","4.0","44","22.33","2350","99","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","26","41","-2","4","-2","13","18","24.6","0.0","3.6","40","22.33","2350","99","510","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","26","40","-2","-1","-1","0","18","24.200000000000003","0.0","3.2","36","23.05","2350","99","510","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","26","41","-2","-2","-1","-1","17","24.400000000000002","0.0","3.2","36","23.05","2350","99","510","550","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","26","41","-2","-1","-2","0","17","24.6","0.0","3.2","36","21.98","2300","98","490","530","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","56","26","40","-2","-1","-1","13","16","24.200000000000003","0.0","2.8000000000000003","32","20.90","2150","94","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","54","26","40","-2","2","-1","11","16","23.8","0.0","2.6","29","20.18","2100","93","480","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","26","40","-2","3","0","15","16","23.8","0.0","2.6","29","18.39","1950","89","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","49","26","40","-2","3","0","14","16","24.200000000000003","0.0","2.6","29","17.68","1900","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","2","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","26","40","-2","3","0","14","16","24.200000000000003","0.0","2.6","29","16.96","1800","85","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","36.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","47","26","38","-1","2","0","14","16","23.200000000000003","0.0","1.8","21","16.60","1750","84","470","500","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","36.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","26","38","-1","2","0","14","16","22.8","0.0","1.8","20","15.53","1700","82","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-1","2","0","14","16","23.200000000000003","0.0","1.8","20","14.81","1550","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-1","2","1","14","16","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","43","26","39","-1","2","1","14","16","23.200000000000003","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","26","39","-1","2","1","14","16","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-1","2","1","14","16","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-1","2","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-1","2","1","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","46","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","46","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","490","530","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","46","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","1","0","14","16","23.400000000000002","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-1","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","1","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","500","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","500","530","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","36","-2","0","0","13","16","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","37","-2","0","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-2","0","-1","12","15","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","15","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-2","0","-1","12","16","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","0","-1","12","16","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","36","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","15","23.6","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-3","-1","-2","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-3","-1","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","35.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","40","25","34","-1","1","1","10","12","7.4","0.0","0.4","0","14.81","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","31","25","34","-1","1","8","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","35.0","34.5","-78","-78","34","50","-78","-78","-78","34","34","26","25","33","-1","2","8","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","23","25","32","-1","3","8","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","22","25","32","-1","4","7","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","21","25","31","-1","4","7","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","18","25","31","-1","3","6","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","17","25","31","-1","2","6","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","17","25","31","-1","1","6","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","0","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.25","-78","-78","34","50","-78","-78","-78","34","33","16","25","30","-1","1","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 07:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","14","25","30","-1","0","5","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","32","14","25","30","-1","0","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","0","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","1","4","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","13","24","29","-1","1","4","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","24","29","-1","2","4","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","4","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","3","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","3","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","3","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","1","3","3","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","1","3","3","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 08:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","1","3","3","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","0","31.0","30.25","-78","-78","34","50","-78","-78","-78","34","30","23","24","30","-2","0","-1","3","5","17.6","0.0","1.4000000000000001","22","14.09","1550","80","490","530","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","31.0","34.5","-78","-78","34","50","-78","-78","-78","34","34","41","24","36","-4","0","-3","9","11","21.6","0.0","3.0","37","25.55","2650","109","510","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-4","1","-3","10","12","21.6","0.0","3.0","37","25.55","2650","110","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-4","1","-3","10","13","22.200000000000003","0.0","3.0","38","24.84","2600","108","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-4","0","-3","11","13","21.8","0.0","2.8000000000000003","33","24.12","2550","105","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-4","0","-3","11","13","21.6","0.0","2.4000000000000004","29","23.40","2450","102","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-4","-1","-3","11","13","21.6","0.0","2.4000000000000004","29","22.33","2350","100","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","24","36","-4","-1","-3","11","12","21.6","0.0","2.4000000000000004","30","21.98","2300","99","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","24","36","-4","-2","-3","11","12","21.400000000000002","0.0","2.0","26","20.18","2150","95","480","530","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-4","-2","-3","11","12","21.6","0.0","2.0","26","19.47","2100","93","490","530","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-5","-3","-4","10","12","21.6","0.0","2.2","26","18.39","1950","90","490","540","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 09:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-5","-3","-4","10","12","21.200000000000003","0.0","1.8","21","17.32","1850","88","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-6","-4","-5","10","12","21.200000000000003","0.0","1.8","21","16.96","1800","86","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-7","-5","-6","10","11","21.200000000000003","0.0","1.8","21","15.89","1650","83","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-8","-6","-7","9","11","21.200000000000003","0.0","1.8","21","14.45","1600","82","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-9","-7","-7","9","11","21.200000000000003","0.0","1.8","22","13.74","1500","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-9","-7","-8","9","11","21.200000000000003","0.0","1.8","21","14.09","1500","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-9","-7","-8","8","11","21.200000000000003","0.0","1.8","22","14.09","1550","80","480","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-10","-8","-9","8","11","21.200000000000003","0.0","1.8","21","14.09","1500","80","480","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-10","-9","-9","8","11","21.200000000000003","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-11","-9","-9","8","11","20.8","0.0","1.8","22","14.09","1550","80","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","41","24","35","-12","-9","-10","7","11","20.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","0","31.75","29.75","-78","-78","34","50","-78","-78","-78","34","28","26","24","-1","-1","0","25","3","10","7.4","0.0","0.6000000000000001","30","40.95","4200","197","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 10:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","31.0","32.5","-78","-78","34","50","-78","-78","-78","34","33","34","24","34","7","11","21","20","13","22.200000000000003","0.0","3.4000000000000004","43","19.47","2050","92","510","550","0","0","2.2","2.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","51","24","35","-2","0","-1","11","15","21.200000000000003","0.0","1.6","20","13.74","1500","80","480","520","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","45","24","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.45","1500","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","42","24","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.09","1500","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.09","1500","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.09","1500","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.09","1550","80","460","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","31.75","35.25","-78","-78","33","48","-78","-78","-78","33","35","42","24","35","-2","0","0","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
