"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Dec.2018 11:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","29","24","31","-1","2","6","10","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","25","24","30","-1","3","9","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 11:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","22","24","30","-1","3","9","7","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","2","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","21","24","29","-1","3","8","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","18","24","29","-1","1","8","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","17","24","29","0","0","7","6","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","16","24","29","0","1","6","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","16","24","29","0","1","6","6","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","30.5","30.25","-78","-78","34","49","-78","-78","-78","34","30","30","24","30","-1","0","0","4","8","18.8","0.0","1.6","24","14.09","1550","80","460","500","0","0","1.0","0.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","30.5","34.5","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-3","2","-1","10","14","21.400000000000002","0.0","2.8000000000000003","36","25.55","2650","110","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-2","1","-1","11","14","21.200000000000003","0.0","2.4000000000000004","30","26.27","2700","110","490","540","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.0","34.5","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-2","1","-2","12","14","21.200000000000003","0.0","2.4000000000000004","31","24.48","2600","107","490","520","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","1","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","42","24","34","-2","1","-1","12","14","20.8","0.0","2.2","26","24.84","2600","107","490","530","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","1","31.5","34.25","-78","-78","34","49","-78","-78","-78","34","34","41","24","35","-2","1","-1","12","14","21.200000000000003","0.0","2.2","26","23.40","2450","103","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","1","31.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","41","24","35","-2","1","-1","12","14","21.200000000000003","0.0","2.2","26","23.05","2400","101","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","1","31.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","42","24","35","-2","1","-1","12","14","21.200000000000003","0.0","2.2","26","21.61","2250","98","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-2","1","-1","12","14","21.400000000000002","0.0","2.2","27","20.54","2150","95","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","2","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","43","24","36","-2","1","-1","12","14","21.400000000000002","0.0","2.2","26","19.47","2050","92","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-2","1","0","12","14","20.8","0.0","1.6","19","18.75","1950","90","480","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","40","24","35","-2","0","0","12","14","20.8","0.0","1.6","20","18.39","1950","90","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","0","12","14","20.8","0.0","1.6","20","17.32","1900","88","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","2","31.75","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-2","0","0","12","14","21.200000000000003","0.0","1.6","19","16.96","1800","86","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","2","31.75","35.0","-78","-78","33","48","-78","-78","-78","33","35","38","24","35","-2","0","0","12","14","21.200000000000003","0.0","1.6","19","15.17","1650","82","480","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","28","24","31","-1","2","6","12","9","7.2","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","2","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","24","24","31","-1","3","8","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","2","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","21","24","30","-1","4","8","7","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","18","24","29","-1","4","8","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.0","31.0","-78","-78","44","49","-78","-78","-78","44","30","24","24","31","-1","1","3","7","7","13.4","0.0","0.8","19","15.17","1650","82","460","510","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.0","35.75","-78","-78","44","49","-78","-78","-78","44","36","45","24","37","-5","2","-2","8","13","22.400000000000002","0.0","3.8000000000000003","48","25.55","2650","108","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","1","31.5","36.5","-78","-78","44","49","-78","-78","-78","44","36","49","24","37","-4","3","-3","10","14","22.6","0.0","4.0","47","25.91","2700","109","530","570","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","1","31.75","36.25","-78","-78","44","49","-78","-78","-78","44","36","52","24","37","-3","1","-3","19","15","22.400000000000002","0.0","4.0","48","25.91","2700","109","530","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","1","32.25","36.5","-78","-78","44","49","-78","-78","-78","44","37","54","24","37","-4","0","-3","16","15","22.6","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","1","32.5","37.0","-78","-78","44","49","-78","-78","-78","44","37","55","24","38","-4","-2","-3","9","15","22.8","0.0","4.0","47","26.27","2700","109","530","580","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","1","32.5","37.5","-78","-78","44","49","-78","-78","-78","44","37","55","24","38","-4","-3","-3","-3","15","23.400000000000002","0.0","4.2","48","25.91","2650","109","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","1","33.0","37.75","-78","-78","44","49","-78","-78","-78","44","38","57","24","39","-4","-2","-4","3","15","23.400000000000002","0.0","4.2","48","25.91","2700","109","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","1","33.25","38.25","-78","-78","44","49","-78","-78","-78","44","38","58","24","39","-5","-3","-4","-4","15","23.6","0.0","4.2","48","25.55","2650","109","540","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","1","33.75","38.75","-78","-78","44","49","-78","-78","-78","44","38","58","24","39","-5","-3","-4","4","15","23.8","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","34.25","39.25","-78","-78","44","49","-78","-78","-78","44","39","59","24","38","-6","-4","-5","-5","15","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","34.25","39.25","-78","-78","44","49","-78","-78","-78","44","39","60","24","39","-7","-5","-6","2","15","24.200000000000003","0.0","4.2","49","25.91","2650","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.75","-78","-78","44","50","-78","-78","-78","44","38","62","24","39","-9","-7","-9","8","15","23.6","0.0","4.0","49","26.27","2700","109","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","0","34.5","32.25","-78","-78","44","50","-78","-78","-78","44","30","41","25","-1","-1","0","39","4","11","7.6000000000000005","0.0","0.6000000000000001","30","38.80","3950","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","33.75","37.75","-78","-78","44","50","-78","-78","-78","44","38","47","25","39","-1","5","0","14","16","23.8","0.0","4.2","49","26.63","2750","109","540","590","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.25","38.75","-78","-78","44","50","-78","-78","-78","44","39","53","25","40","-3","4","-3","11","17","24.200000000000003","0.0","4.2","49","26.27","2700","109","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","34.5","39.5","-78","-78","44","50","-78","-78","-78","44","40","58","25","36","-4","-3","-4","-3","17","24.8","0.0","4.2","49","26.27","2700","109","520","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","44","50","-78","-78","-78","44","40","62","25","38","-4","-3","-4","-4","17","24.6","0.0","4.2","48","26.27","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.5","-78","-78","44","50","-78","-78","-78","44","40","62","25","40","-4","-2","-4","6","17","24.8","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","35.25","41.0","-78","-78","44","50","-78","-78","-78","44","41","64","25","37","-4","-3","-4","-4","17","25.400000000000002","0.0","4.4","48","26.27","2700","109","530","560","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","35.75","41.0","-78","-78","44","50","-78","-78","-78","44","41","66","25","37","-5","-3","-4","-4","17","25.6","0.0","4.4","48","26.27","2700","109","540","580","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","36.25","41.5","-78","-78","44","50","-78","-78","-78","44","41","65","25","40","-5","-3","-4","3","17","25.400000000000002","0.0","4.4","49","26.27","2700","109","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","36.5","41.75","-78","-78","44","50","-78","-78","-78","44","41","66","25","37","-5","-3","-4","-4","16","26.0","0.0","4.4","49","26.27","2700","109","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","36.5","41.75","-78","-78","44","50","-78","-78","-78","44","42","67","25","38","-6","-4","-5","-4","16","26.0","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","42","66","25","38","-6","-4","-5","1","16","26.0","0.0","4.4","48","25.91","2700","109","530","560","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","37.0","41.5","-78","-78","44","50","-78","-78","-78","44","41","67","25","41","-9","-8","-8","-8","16","25.400000000000002","0.0","4.2","48","26.63","2700","109","520","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","37.0","37.0","-78","-78","44","50","-78","-78","-78","44","37","55","25","22","-6","-2","15","11","14","7.4","0.0","0.8","29","38.44","3900","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","44","50","-78","-78","-78","44","39","45","25","41","1","7","8","24","15","24.8","0.0","4.4","48","27.34","2800","112","520","560","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","36.5","41.5","-78","-78","44","50","-78","-78","-78","44","41","57","25","42","-3","4","-3","12","18","25.6","0.0","4.4","48","25.91","2700","109","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","42","62","25","42","-4","-3","-3","-3","18","26.0","0.0","4.4","48","26.63","2700","109","530","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","0","37.5","42.25","-78","-78","44","50","-78","-78","-78","44","42","65","25","41","-4","-3","-4","-4","18","26.400000000000002","0.0","4.6000000000000005","49","26.63","2700","109","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","0","37.5","42.75","-78","-78","44","50","-78","-78","-78","44","42","67","25","41","-4","-3","-4","2","18","26.400000000000002","0.0","4.6000000000000005","49","26.63","2750","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","37.75","43.25","-78","-78","44","50","-78","-78","-78","44","43","68","25","39","-5","-3","-4","-4","18","26.8","0.0","4.6000000000000005","48","26.63","2750","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","38.25","43.75","-78","-78","44","50","-78","-78","-78","44","43","69","25","39","-5","-3","-4","-4","18","27.400000000000002","0.0","4.800000000000001","51","26.63","2750","109","540","580","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","38.25","43.75","-78","-78","44","50","-78","-78","-78","44","44","72","25","39","-5","-3","-4","-4","18","27.6","0.0","4.800000000000001","50","25.91","2700","109","540","580","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","0","38.75","44.25","-78","-78","44","50","-78","-78","-78","44","44","71","26","40","-5","-3","-4","-4","18","27.6","0.0","4.800000000000001","50","26.27","2700","109","540","570","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","38.75","41.5","-78","-78","39","50","-78","-78","-78","39","41","66","26","38","-3","2","-2","4","16","10.200000000000001","0.0","0.6000000000000001","0","15.89","1700","83","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","38.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","43","26","36","-1","2","11","11","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","37.75","38.25","-78","-78","39","50","-78","-78","-78","39","37","34","26","35","-1","5","13","11","9","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","37.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","31","26","34","-1","6","12","11","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","28","26","34","-1","5","12","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","37.0","37.5","-78","-78","39","50","-78","-78","-78","39","37","27","26","33","-1","5","11","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","25","25","33","-1","5","10","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","36.5","37.0","-78","-78","39","50","-78","-78","-78","39","36","24","25","33","-1","5","9","10","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","23","25","32","-1","5","9","9","7","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","23","25","32","-1","5","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","22","25","32","-1","5","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","21","25","32","-1","5","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","21","25","32","-1","5","7","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-7","-1","-3","9","12","24.200000000000003","0.0","4.2","48","25.91","2650","108","530","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","41","-4","2","-3","11","14","24.400000000000002","0.0","3.6","40","25.91","2700","108","520","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","56","25","40","-4","0","-3","21","14","23.8","0.0","3.4000000000000004","40","25.91","2650","108","520","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","25","40","-4","0","-3","20","14","23.8","0.0","3.4000000000000004","41","24.84","2600","106","510","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","58","25","40","-4","-2","-3","17","14","24.200000000000003","0.0","3.4000000000000004","40","24.48","2550","105","510","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","0","36.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","59","25","41","-4","-4","-3","-3","14","24.400000000000002","0.0","3.6","40","23.76","2450","103","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","40","-4","-4","-3","-3","14","24.200000000000003","0.0","3.2","36","22.33","2300","100","500","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-4","-3","-3","14","14","23.6","0.0","2.8000000000000003","33","21.98","2250","98","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-5","-4","-3","-3","14","23.8","0.0","2.8000000000000003","33","20.18","2150","94","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-6","-4","-4","16","14","23.6","0.0","2.8000000000000003","33","19.47","2050","92","500","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","40","-7","-6","-6","-6","14","23.8","0.0","2.8000000000000003","33","18.03","1900","89","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","56","25","39","-8","-7","-6","10","13","23.6","0.0","2.8000000000000003","33","17.32","1850","88","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","40","-9","-9","-8","-8","13","23.8","0.0","2.8000000000000003","33","16.60","1750","85","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-9","-4","-8","5","12","23.6","0.0","2.8000000000000003","32","15.53","1650","82","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-9","-4","-8","11","12","23.8","0.0","2.8000000000000003","33","14.45","1550","80","500","530","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","40","-10","-4","-9","10","12","23.8","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","39","52","25","40","-10","-5","-9","10","12","23.8","0.0","2.8000000000000003","33","14.45","1550","80","490","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","25","40","-11","-6","-10","9","12","23.8","0.0","2.8000000000000003","33","14.09","1550","80","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","51","25","40","-12","-6","-10","9","12","23.6","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","-1","36.25","33.75","-78","-78","40","51","-78","-78","-78","40","32","33","25","-1","-1","0","31","4","10","7.6000000000000005","0.0","0.6000000000000001","30","39.52","4000","150","0","0","0","0","0.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","35.0","41.75","-78","-78","40","51","-78","-78","-78","40","42","45","25","42","-2","5","0","18","15","26.400000000000002","0.0","4.4","49","14.81","1600","80","530","570","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","52","25","41","-3","2","-3","13","16","24.6","0.0","3.0","35","14.81","1550","80","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 19:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","0","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-3","2","-3","13","16","24.8","0.0","3.0","34","14.45","1550","80","500","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","0","-2","22","16","24.200000000000003","0.0","3.0","34","14.45","1550","80","500","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","56","25","40","-3","-1","-2","21","16","24.200000000000003","0.0","3.0","35","14.45","1550","80","500","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","40","-3","-1","-2","19","16","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","57","25","40","-3","-2","-2","13","16","23.6","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","-3","-2","-2","16","23.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-3","-2","-2","16","23.8","0.0","2.6","30","15.17","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","1","-2","12","16","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","12","16","23.6","0.0","2.4000000000000004","27","14.45","1600","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","26","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 20:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.4000000000000004","26","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.4000000000000004","27","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 21:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
