"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Dec.2018 21:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 22:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","0","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Dec.2018 23:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","0","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 00:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","26","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","57","39","47","25","40","-3","1","-2","13","14","24.400000000000002","0.0","3.2","37","14.81","1550","80","500","530","0","0","0.0","0.0","0.0","0.0","2.0","3.8000000000000003"
"27.Dec.2018 00:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","26","0","44.75","52.0","-78","-78","39","50","-78","-78","-78","57","52","62","25","52","-5","5","-4","13","16","33.0","0.0","5.6000000000000005","53","12.66","2050","90","540","580","0","0","0.0","0.0","0.0","0.0","3.6","6.4"
"27.Dec.2018 00:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","0","56.25","59.5","-78","-78","39","50","-78","-78","-78","57","59","80","25","59","-3","4","-2","38","19","37.2","0.0","4.2","34","24.48","3550","131","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"27.Dec.2018 00:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","26","0","43.75","46.75","-78","-78","39","50","-78","-78","-78","57","46","72","26","47","-1","0","0","16","13","28.400000000000002","0.0","3.4000000000000004","34","13.74","2100","91","500","540","0","0","0.0","0.0","0.0","0.0","2.2","2.8000000000000003"
"27.Dec.2018 00:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","0","56.25","59.5","-78","-78","39","50","-78","-78","-78","57","59","82","26","59","-3","2","-2","32","19","37.0","0.0","5.2","45","24.48","3550","130","530","570","0","0","0.0","0.0","0.0","0.0","3.6","5.6000000000000005"
"27.Dec.2018 00:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","26","0","55.0","57.5","-78","-78","39","50","-78","-78","-78","57","57","88","26","56","-3","0","-1","31","20","34.800000000000004","0.0","4.0","35","24.84","3600","131","500","540","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"27.Dec.2018 00:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","28","0","54.5","57.0","-78","-78","39","50","-78","-78","-78","57","57","90","27","56","-3","-2","-1","2","20","35.0","0.0","4.0","35","25.19","3600","131","510","550","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"27.Dec.2018 00:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","0","57.5","59.0","-78","-78","39","50","-78","-78","-78","57","58","62","27","57","-1","5","5","25","19","7.6000000000000005","0.0","0.6000000000000001","0","25.55","3700","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"27.Dec.2018 00:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","31","0","47.25","50.25","-78","-78","39","50","-78","-78","-78","57","50","65","27","50","-1","0","1","16","15","30.6","0.0","4.0","40","14.09","2150","91","510","540","0","0","0.0","0.0","0.0","0.0","2.6","3.0"
"27.Dec.2018 00:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","0","59.0","61.0","-78","-78","39","50","-78","-78","-78","57","61","81","28","60","-3","5","-1","41","20","38.2","0.0","4.2","35","24.12","3600","129","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"27.Dec.2018 00:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","33","0","49.25","50.25","-78","-78","39","50","-78","-78","-78","57","50","75","28","50","-1","2","1","18","14","30.6","0.0","3.6","35","14.09","2150","91","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.0"
"27.Dec.2018 00:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","0","59.0","61.0","-78","-78","39","50","-78","-78","-78","57","61","84","28","60","-3","1","0","36","20","38.0","0.0","4.2","35","24.84","3600","129","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"27.Dec.2018 01:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","37.75","39.5","-78","-78","39","50","-78","-78","-78","39","38","58","28","52","-1","5","19","17","11","7.2","0.0","0.2","0","16.96","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","68","28","39","-7","0","-2","12","14","23.400000000000002","0.0","4.2","49","24.84","2600","105","530","570","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","60","28","39","-4","0","-3","19","16","23.400000000000002","0.0","4.2","48","25.55","2650","106","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","59","28","39","-5","-1","-4","17","16","23.6","0.0","4.2","48","25.91","2650","106","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","59","28","40","-5","-3","-4","5","16","23.8","0.0","4.2","49","24.84","2600","106","530","560","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","59","28","40","-6","-4","-4","-4","16","24.200000000000003","0.0","4.2","48","25.91","2700","107","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","60","27","40","-6","-4","-4","2","15","24.400000000000002","0.0","4.2","49","25.91","2650","107","520","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","27","41","-6","-4","-5","-5","15","24.6","0.0","4.2","49","25.91","2700","107","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","27","41","-6","-4","-5","7","15","24.6","0.0","4.2","49","25.91","2700","107","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","27","41","-6","-4","-5","5","15","24.400000000000002","0.0","3.8000000000000003","44","26.27","2700","107","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","27","41","-7","-6","-6","-6","14","24.6","0.0","4.0","44","25.91","2650","107","530","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 01:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","60","27","40","-6","-4","-5","12","14","24.200000000000003","0.0","3.4000000000000004","41","24.84","2600","105","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","27","41","-7","-6","-6","-6","14","24.400000000000002","0.0","3.6","41","24.12","2550","103","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","27","41","-8","-7","-7","3","14","24.400000000000002","0.0","3.4000000000000004","41","23.76","2450","101","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-1","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","58","26","40","-10","-3","-9","11","13","24.200000000000003","0.0","3.4000000000000004","41","23.05","2400","99","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-1","36.25","34.25","-78","-78","40","51","-78","-78","-78","40","33","39","26","-1","-1","0","36","5","10","7.6000000000000005","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-1","35.25","38.25","-78","-78","40","51","-78","-78","-78","40","38","42","26","39","3","9","13","24","14","24.400000000000002","0.0","4.0","46","24.12","2500","101","520","560","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","35.75","41.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","42","-3","4","-4","11","17","25.400000000000002","0.0","4.2","49","21.61","2250","96","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","0","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","26","41","-4","3","-4","12","17","25.0","0.0","4.0","44","21.26","2250","96","520","560","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","26","39","-3","-1","-2","21","16","23.6","0.0","3.0","35","21.26","2250","96","500","530","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","26","39","-4","-1","-2","21","16","23.6","0.0","3.0","34","21.26","2250","96","500","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","56","26","40","-4","-1","-2","21","16","23.6","0.0","3.0","35","20.54","2150","93","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","57","26","40","-4","-2","-2","18","16","23.8","0.0","3.0","34","19.47","2050","91","510","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 02:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","56","26","40","-4","-3","-2","-2","16","23.6","0.0","2.6","31","18.39","1950","89","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","26","40","-4","-3","-3","-2","16","23.8","0.0","2.8000000000000003","30","17.32","1850","86","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-4","-3","-2","-2","16","23.8","0.0","2.6","30","16.96","1800","85","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","26","40","-4","-3","-2","-2","15","24.200000000000003","0.0","2.8000000000000003","31","15.53","1700","82","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1600","81","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","12","15","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","12","15","23.8","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 03:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","12","15","23.8","0.0","2.4000000000000004","27","14.81","1600","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 04:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1600","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","41","-4","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","13","14","23.8","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 05:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:00:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:05:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-2","13","14","23.6","0.0","2.0","22","14.45","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:10:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-2","13","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:15:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:20:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:25:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-2","-3","13","14","23.6","0.0","2.0","22","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:30:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:35:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:40:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:45:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:50:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","13","13","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 06:55:43","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-3","12","13","23.6","0.0","2.0","23","14.81","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","35.75","37.0","-78","-78","34","50","-78","-78","-78","34","36","43","25","35","-3","2","-2","10","12","9.200000000000001","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","30","25","34","-1","2","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.0","35.25","-78","-78","34","50","-78","-78","-78","34","35","25","25","33","-1","2","9","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","23","25","32","-1","3","8","7","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","21","25","32","-1","4","8","7","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","20","25","32","-1","4","7","7","6","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","18","25","31","-1","4","7","7","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","17","25","31","-1","3","7","7","6","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","1","6","6","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
