"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Dec.2018 07:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","2","6","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","14","25","31","-1","3","5","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 07:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","14","25","31","-1","3","5","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.25","33.0","-78","-78","34","50","-78","-78","-78","34","33","14","25","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","13","25","30","-1","3","5","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","13","25","30","-1","3","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","3","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","11","24","30","-1","3","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","24","29","-1","2","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","24","29","-1","2","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 08:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","3","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","0","31.0","30.5","-78","-78","34","50","-78","-78","-78","34","30","21","24","31","-1","-1","-1","3","6","16.2","0.0","1.2000000000000002","19","14.45","1550","80","470","520","0","0","0.6000000000000001","0.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","31.0","34.5","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-7","-2","-6","7","10","21.400000000000002","0.0","3.4000000000000004","44","25.91","2700","109","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","0","31.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","47","24","35","-11","-4","-10","7","11","21.400000000000002","0.0","3.4000000000000004","44","25.91","2650","109","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","0","31.0","29.0","-78","-78","34","50","-78","-78","-78","34","27","29","24","-1","-1","0","29","3","9","7.6000000000000005","0.0","0.8","30","40.95","4200","197","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","30.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","36","-2","4","-1","16","14","22.200000000000003","0.0","3.8000000000000003","48","26.63","2750","111","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.0","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","2","-4","10","15","22.200000000000003","0.0","3.4000000000000004","43","26.63","2750","110","520","560","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","49","24","36","-3","0","-3","18","15","21.6","0.0","3.4000000000000004","44","26.63","2750","110","520","570","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","51","24","36","-4","0","-3","18","15","21.8","0.0","3.4000000000000004","43","26.27","2700","110","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","51","24","36","-4","-1","-2","17","15","21.6","0.0","3.2","40","25.55","2650","108","510","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 09:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","50","24","36","-3","-2","-2","13","15","21.6","0.0","2.8000000000000003","36","24.84","2600","106","510","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","48","24","35","-3","-2","-2","13","14","21.200000000000003","0.0","2.4000000000000004","31","23.76","2450","102","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","-3","-2","-2","14","21.400000000000002","0.0","2.4000000000000004","30","23.40","2450","102","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","-2","-2","0","14","21.400000000000002","0.0","2.4000000000000004","30","22.33","2300","99","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","44","24","36","-3","1","-2","12","14","21.400000000000002","0.0","2.2","26","21.98","2250","98","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-3","1","-2","12","14","21.400000000000002","0.0","2.2","26","20.18","2150","94","490","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-3","1","-2","12","14","21.6","0.0","2.2","27","19.82","2100","92","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","35","-2","1","-1","12","14","21.200000000000003","0.0","1.8","22","18.03","1900","89","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-2","1","-1","12","13","21.400000000000002","0.0","1.8","22","17.32","1900","88","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-2","0","-1","12","13","21.400000000000002","0.0","1.8","22","16.96","1800","86","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-2","0","-1","12","13","21.6","0.0","1.8","22","15.17","1650","82","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","39","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","20","14.81","1600","81","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 10:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","19","14.45","1550","80","480","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","0","-1","12","13","21.200000000000003","0.0","1.6","20","14.81","1600","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","-1","-1","12","13","21.200000000000003","0.0","1.6","20","14.81","1600","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","-1","-2","12","13","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","500","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","-2","-2","11","13","21.200000000000003","0.0","1.6","20","14.45","1600","80","470","500","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-4","-3","-3","11","12","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-6","-4","-4","11","12","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-6","-5","-5","10","11","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","35","-7","-5","-6","10","11","20.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","35","-7","-6","-6","10","11","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 11:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","35","-8","-6","-7","10","11","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","34","-8","-7","-7","9","11","20.8","0.0","1.6","19","14.45","1550","80","460","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","34","-9","-7","-7","9","11","20.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","32.25","34.5","-78","-78","34","49","-78","-78","-78","34","34","39","24","34","-9","-7","-8","9","11","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","31.75","34.25","-78","-78","34","49","-78","-78","-78","34","34","39","24","34","-10","-8","-8","9","11","20.6","0.0","1.4000000000000001","19","14.45","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","31.75","34.25","-78","-78","34","49","-78","-78","-78","34","34","39","24","34","-10","-9","-9","8","11","20.6","0.0","1.4000000000000001","20","14.45","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","1","32.25","31.75","-78","-78","34","49","-78","-78","-78","34","31","31","24","16","-7","-4","4","7","11","7.4","0.0","1.0","29","38.80","3950","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","1","31.5","22.5","-78","-78","34","49","-78","-78","-78","34","20","27","24","14","18","21","24","13","11","18.400000000000002","0.0","1.8","32","14.45","1550","80","0","0","0","0","1.0","8.8","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","31.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","53","24","35","-2","1","0","11","16","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","31.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","46","24","35","-2","0","0","13","15","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","520","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","31.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","43","24","35","-2","0","0","13","15","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 12:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:00:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:05:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:10:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:15:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","42","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:20:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","42","24","35","-2","0","0","13","15","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","500","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:25:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.75","-78","-78","34","49","-78","-78","-78","34","35","43","24","32","-2","0","0","12","15","21.6","0.0","1.6","20","14.09","1500","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:30:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.75","-78","-78","34","49","-78","-78","-78","34","35","47","24","32","-2","0","0","11","15","21.8","0.0","1.6","20","14.45","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:35:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.75","-78","-78","34","49","-78","-78","-78","34","36","49","24","32","-2","0","0","11","15","21.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:40:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","1","31.75","36.25","-78","-78","34","49","-78","-78","-78","34","36","47","24","32","-2","0","0","11","15","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:45:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","49","24","32","-2","0","0","11","15","22.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:50:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","32.25","32.5","-78","-78","34","49","-78","-78","-78","34","32","39","24","31","-1","1","2","8","14","7.4","0.0","0.6000000000000001","0","14.45","1550","80","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 13:55:43","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","31","24","31","-1","2","8","7","9","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.75","31.75","-78","-78","44","49","-78","-78","-78","44","31","37","24","31","-1","1","4","6","8","15.4","0.0","1.0","19","23.05","2400","103","470","510","0","0","0.6000000000000001","0.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","1","31.75","36.5","-78","-78","44","49","-78","-78","-78","44","37","48","24","38","-4","3","0","10","15","22.8","0.0","4.0","48","26.27","2700","110","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","32.25","37.5","-78","-78","44","49","-78","-78","-78","44","37","51","24","38","-3","4","-3","11","16","23.200000000000003","0.0","4.0","48","25.91","2700","110","530","570","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","32.5","37.0","-78","-78","44","49","-78","-78","-78","44","37","54","24","38","-3","0","-2","17","16","22.8","0.0","4.0","48","26.27","2700","110","530","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","33.0","37.5","-78","-78","44","49","-78","-78","-78","44","37","57","24","38","-3","-1","-3","9","16","23.200000000000003","0.0","4.0","48","26.63","2750","110","530","560","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","33.25","38.25","-78","-78","44","49","-78","-78","-78","44","38","57","24","39","-4","-2","-3","-3","16","23.6","0.0","4.2","49","25.55","2650","108","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","33.75","37.75","-78","-78","44","49","-78","-78","-78","44","37","58","24","38","-6","-3","-4","7","16","23.400000000000002","0.0","4.2","49","26.63","2750","110","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","1","33.75","37.75","-78","-78","44","49","-78","-78","-78","44","37","60","24","38","-9","-7","-9","11","14","22.8","0.0","4.0","48","18.75","1950","88","530","560","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","1","33.25","30.25","-78","-78","44","49","-78","-78","-78","44","28","34","24","2","2","2","34","6","12","9.4","0.0","0.8","30","39.52","4050","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","1","33.0","40.0","-78","-78","44","49","-78","-78","-78","44","40","50","24","41","-2","5","-2","14","18","24.8","0.0","4.2","49","17.32","1850","86","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","1","33.25","41.0","-78","-78","44","49","-78","-78","-78","44","41","55","24","41","-2","5","-2","12","19","24.8","0.0","4.2","49","17.68","1850","86","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 14:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","1","33.75","41.0","-78","-78","44","49","-78","-78","-78","44","41","56","24","41","-3","-2","-2","-2","20","25.0","0.0","4.2","49","17.32","1850","86","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","33.75","39.25","-78","-78","44","49","-78","-78","-78","44","39","59","24","40","-3","-1","-2","-1","20","24.200000000000003","0.0","4.2","49","24.12","2500","104","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","34.5","39.5","-78","-78","44","49","-78","-78","-78","44","40","59","24","41","-3","-1","-2","2","19","24.400000000000002","0.0","4.2","49","24.48","2550","104","510","550","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","1","35.0","40.0","-78","-78","44","49","-78","-78","-78","44","40","60","25","41","-3","-2","-3","-3","18","24.6","0.0","4.2","49","24.48","2550","104","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","1","35.0","40.0","-78","-78","44","49","-78","-78","-78","44","40","60","25","41","-4","-2","-3","7","17","24.6","0.0","4.2","49","24.48","2550","104","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.25","39.5","-78","-78","44","49","-78","-78","-78","44","40","61","25","40","-7","-5","-6","0","16","24.200000000000003","0.0","4.2","48","24.48","2550","104","510","560","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","1","35.25","37.75","-78","-78","44","49","-78","-78","-78","44","37","63","25","38","-11","-6","-10","11","15","22.6","0.0","2.8000000000000003","35","39.88","4000","150","510","550","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","1","35.0","26.0","-78","-78","44","49","-78","-78","-78","44","25","38","25","22","24","30","36","20","14","23.200000000000003","0.0","2.0","29","19.82","2050","91","0","0","0","0","1.2000000000000002","12.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","1","35.0","41.75","-78","-78","44","49","-78","-78","-78","44","41","55","25","42","-2","5","-2","14","19","25.400000000000002","0.0","4.4","49","19.11","2000","90","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","35.0","42.25","-78","-78","44","49","-78","-78","-78","44","42","59","25","36","-3","-3","-1","-3","20","26.8","0.0","4.6000000000000005","48","18.75","1950","90","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","35.75","42.75","-78","-78","44","49","-78","-78","-78","44","43","62","25","37","-3","-2","-3","-3","20","26.6","0.0","4.4","49","19.11","2000","90","520","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","1","36.25","41.5","-78","-78","44","49","-78","-78","-78","44","41","64","25","40","-3","-2","-3","-3","20","25.6","0.0","4.4","48","28.42","2900","114","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 15:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","1","36.25","41.5","-78","-78","44","49","-78","-78","-78","44","41","64","25","39","-4","-2","-3","-1","18","25.6","0.0","4.4","48","28.42","2900","114","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:00:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","1","36.5","41.0","-78","-78","44","49","-78","-78","-78","44","41","64","25","41","-6","-4","-4","-3","18","25.400000000000002","0.0","4.4","48","28.06","2900","114","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:05:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","1","36.5","40.5","-78","-78","44","49","-78","-78","-78","44","40","65","25","41","-9","-6","-9","17","16","24.400000000000002","0.0","4.2","49","28.06","2850","112","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:10:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","1","36.5","34.5","-78","-78","44","49","-78","-78","-78","44","33","46","25","0","-1","0","44","6","13","8.0","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:15:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","1","36.25","43.25","-78","-78","44","49","-78","-78","-78","44","43","55","25","43","-1","6","-1","17","18","26.6","0.0","4.4","49","17.68","1900","87","520","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:20:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","1","36.25","43.75","-78","-78","44","49","-78","-78","-78","44","43","60","25","43","-3","-1","-2","1","20","26.6","0.0","4.4","48","17.68","1850","87","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:25:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","1","36.5","44.75","-78","-78","44","49","-78","-78","-78","44","45","67","25","37","-3","-2","-3","-3","21","27.8","0.0","4.6000000000000005","48","17.68","1900","87","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:30:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","36.5","42.75","-78","-78","44","49","-78","-78","-78","44","42","68","25","38","-3","-2","-3","-3","21","26.400000000000002","0.0","4.4","48","26.63","2750","109","530","570","0","0","3.0","11.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:35:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","37.5","42.75","-78","-78","44","49","-78","-78","-78","44","43","67","25","41","-3","-2","-3","6","20","26.400000000000002","0.0","4.4","49","27.70","2800","111","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:40:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","37.75","42.75","-78","-78","44","49","-78","-78","-78","44","43","67","25","39","-4","-2","-3","-2","18","27.0","0.0","4.6000000000000005","48","27.70","2800","111","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:45:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","37.75","42.75","-78","-78","44","49","-78","-78","-78","44","42","68","25","41","-6","-4","-5","-4","18","26.400000000000002","0.0","4.4","49","28.06","2850","111","530","560","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:50:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","38.25","42.25","-78","-78","44","49","-78","-78","-78","44","42","69","25","42","-10","-7","-9","15","16","25.6","0.0","4.4","50","26.99","2750","109","540","580","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 16:55:43","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","1","37.75","35.25","-78","-78","44","49","-78","-78","-78","44","33","44","25","2","1","2","43","7","13","8.6","0.0","0.8","30","40.59","4050","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","1","37.75","42.25","-78","-78","39","49","-78","-78","-78","39","42","57","26","43","-2","6","-2","16","19","26.400000000000002","0.0","4.4","49","27.70","2800","110","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","37.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","53","26","39","-1","2","0","14","18","23.400000000000002","0.0","1.8","20","26.63","2750","108","470","510","0","0","1.2000000000000002","2.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","37.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","26","39","-1","2","0","14","18","23.400000000000002","0.0","1.8","20","26.63","2750","108","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","37.5","39.25","-78","-78","39","49","-78","-78","-78","39","38","45","26","39","-1","2","0","14","18","23.400000000000002","0.0","1.8","20","26.27","2700","108","490","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","1","37.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","26","39","-1","2","0","14","18","23.400000000000002","0.0","1.8","20","25.55","2650","107","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","44","25","39","-1","2","0","14","18","23.400000000000002","0.0","1.8","21","25.19","2600","105","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","44","25","39","-1","1","0","14","18","23.400000000000002","0.0","1.8","21","24.48","2500","103","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-1","1","0","14","18","23.400000000000002","0.0","1.8","20","23.40","2400","100","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","21","21.98","2300","97","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-1","1","0","14","17","23.400000000000002","0.0","1.8","21","21.61","2250","96","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-1","1","0","14","17","23.6","0.0","1.8","21","20.54","2100","92","480","530","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 17:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","37.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","39","-1","1","0","14","17","23.6","0.0","1.8","21","19.47","2000","90","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
