"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Dec.2018 18:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","36.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","45","25","40","-1","1","0","14","17","23.6","0.0","1.8","21","18.75","1950","88","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","45","25","40","-1","1","0","15","17","23.6","0.0","1.8","21","18.03","1850","86","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","46","25","40","-1","1","0","14","17","23.8","0.0","1.8","21","16.24","1750","83","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","46","25","40","-1","1","0","14","17","23.8","0.0","1.8","20","15.17","1600","81","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","47","25","40","-1","1","0","15","17","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","47","25","40","-1","1","0","15","17","23.8","0.0","1.8","20","14.81","1600","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","47","25","40","-1","1","0","15","17","24.200000000000003","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","47","25","40","-1","1","0","15","17","23.8","0.0","1.8","20","14.45","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-1","1","0","15","17","23.8","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-1","1","0","15","16","23.8","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:50:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-1","1","0","15","16","23.8","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 18:55:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","1","0","14","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:00:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","1","0","14","16","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:05:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","1","0","14","16","23.8","0.0","1.8","21","14.45","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:10:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","0","0","14","16","23.8","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:15:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","48","25","40","-2","0","0","14","16","23.8","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:20:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","25","40","-2","0","0","14","16","23.8","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:25:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","37","-2","0","0","13","16","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:30:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","37","-2","0","0","13","15","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:35:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","52","25","38","-2","0","0","13","15","24.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:40:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","25","36","-2","0","0","13","15","24.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:45:43","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","25","36","-2","0","0","12","15","24.400000000000002","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","25","37","-2","0","0","13","15","24.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 19:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","0","12","15","24.400000000000002","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","-1","12","15","24.400000000000002","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","-1","12","15","24.200000000000003","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","-1","12","15","24.200000000000003","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","-1","-1","12","15","24.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","52","25","36","-3","-1","-1","12","15","24.400000000000002","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-3","-1","-1","12","15","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","38","-3","-2","-2","12","15","23.8","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","38","-4","-2","-2","12","14","23.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-5","-3","-4","12","14","23.6","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-6","-4","-5","12","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-7","-5","-6","12","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 20:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-8","-6","-6","11","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-8","-7","-7","11","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-9","-7","-7","11","13","22.8","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-9","-8","-8","10","13","22.8","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","1","35.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-10","-8","-8","10","13","22.8","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-9","-9","10","13","22.8","0.0","1.8","21","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","1","35.25","33.0","-78","-78","39","49","-78","-78","-78","39","31","28","25","-1","-1","0","28","3","11","7.6000000000000005","0.0","0.6000000000000001","29","39.52","4000","150","0","0","0","0","0.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","34.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","42","25","36","-2","2","5","15","16","26.0","0.0","4.4","48","14.81","1550","80","530","570","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","60","25","39","-2","1","0","13","18","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","25","39","-2","1","0","14","17","23.6","0.0","2.2","25","14.45","1550","80","470","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","25","39","-2","1","0","14","17","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","17","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 21:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.6","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.8","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","1","0","14","16","23.8","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-2","1","0","14","16","23.8","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-2","1","0","14","15","23.8","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-2","1","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-2","0","-1","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-2","0","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-3","0","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 22:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-3","0","-2","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-3","-1","-2","14","15","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-4","-2","-3","13","15","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-6","-3","-4","13","14","23.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","39","-7","-4","-6","12","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","39","-8","-5","-6","11","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","38","-8","-6","-7","11","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","49","25","38","-9","-6","-7","11","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","470","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-9","-7","-8","10","13","22.8","0.0","2.0","24","14.45","1600","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-10","-7","-8","10","13","22.8","0.0","2.0","25","14.81","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","38","-10","-7","-9","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","35.25","34.5","-78","-78","39","49","-78","-78","-78","39","34","37","25","5","-4","-3","16","8","13","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"27.Dec.2018 23:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","1","34.5","22.75","-78","-78","39","49","-78","-78","-78","39","21","31","25","17","21","24","28","15","13","19.200000000000003","0.0","1.6","29","14.81","1600","80","0","0","0","0","0.8","12.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 00:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","57","40","54","25","41","-2","3","-1","13","17","24.8","0.0","3.6","41","14.81","1550","80","510","550","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","5.6000000000000005"
"28.Dec.2018 00:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","28","1","47.25","54.5","-78","-78","39","49","-78","-78","-78","57","55","67","25","55","-2","7","-2","15","20","34.800000000000004","0.0","5.6000000000000005","52","12.66","2000","89","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.2"
"28.Dec.2018 00:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","28","1","54.5","56.25","-78","-78","39","49","-78","-78","-78","57","55","60","25","54","0","5","9","33","18","7.4","0.0","0.2","0","13.02","2050","89","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 00:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","28","1","46.25","51.5","-78","-78","39","49","-78","-78","-78","57","52","72","25","51","-2","0","1","15","18","32.0","0.0","5.2","53","13.02","2050","89","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.800000000000001"
"28.Dec.2018 00:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","1","57.0","59.5","-78","-78","39","49","-78","-78","-78","57","59","86","26","58","-1","2","1","35","23","36.6","0.0","4.2","34","24.48","3600","130","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"28.Dec.2018 00:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","1","46.25","49.75","-78","-78","39","49","-78","-78","-78","57","49","77","26","49","-1","0","1","17","18","29.8","0.0","3.4000000000000004","35","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","2.2","3.4000000000000004"
"28.Dec.2018 00:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","30","1","58.25","61.0","-78","-78","39","49","-78","-78","-78","57","61","86","27","59","-1","2","1","36","24","37.800000000000004","0.0","4.2","34","24.84","3600","131","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"28.Dec.2018 00:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","31","1","48.25","49.75","-78","-78","39","49","-78","-78","-78","57","49","80","27","49","0","2","1","18","17","30.400000000000002","0.0","3.4000000000000004","35","14.09","2150","91","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.4000000000000001"
"28.Dec.2018 00:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","1","59.0","61.0","-78","-78","39","49","-78","-78","-78","57","61","86","27","60","-1","2","1","36","23","38.2","0.0","4.2","34","24.84","3600","128","490","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"28.Dec.2018 00:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","1","49.75","51.0","-78","-78","39","49","-78","-78","-78","57","51","80","27","50","0","3","2","20","17","28.6","0.0","2.6","27","15.53","2300","94","470","510","0","0","0.0","0.0","0.0","0.0","1.8","1.0"
"28.Dec.2018 00:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","34","1","59.5","60.25","-78","-78","39","49","-78","-78","-78","57","60","71","28","59","0","6","7","32","22","7.6000000000000005","0.0","0.6000000000000001","0","25.55","3650","129","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"28.Dec.2018 00:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","36","1","49.25","52.0","-78","-78","39","49","-78","-78","-78","57","52","76","28","51","-1","0","1","17","18","31.8","0.0","3.6","35","14.09","2150","90","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.6"
"28.Dec.2018 01:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","1","37.0","37.75","-78","-78","39","49","-78","-78","-78","39","37","60","28","50","0","7","14","31","18","7.4","0.0","0.2","0","16.24","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","1","33.0","37.75","-78","-78","39","49","-78","-78","-78","39","38","66","28","38","-6","1","0","12","18","23.200000000000003","0.0","4.2","48","25.91","2650","106","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","1","33.25","37.75","-78","-78","39","49","-78","-78","-78","39","38","58","28","38","-3","1","-2","19","19","23.200000000000003","0.0","4.2","49","25.55","2650","106","530","560","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","33.75","38.25","-78","-78","39","49","-78","-78","-78","39","38","58","28","39","-3","0","-2","14","18","23.6","0.0","4.2","48","25.55","2650","106","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","34.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","58","28","40","-4","-2","-3","-2","18","23.8","0.0","4.2","48","25.55","2650","106","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","34.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","58","27","40","-4","-2","-3","8","17","24.200000000000003","0.0","4.2","48","25.91","2700","107","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","59","27","40","-5","-3","-4","0","16","23.8","0.0","4.2","49","25.91","2650","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","61","27","39","-8","-6","-7","13","16","23.400000000000002","0.0","4.2","49","25.19","2650","107","530","570","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","1","35.0","34.25","-78","-78","39","49","-78","-78","-78","39","33","50","27","3","-3","-2","24","8","14","7.4","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","34.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","27","40","-2","5","0","19","16","24.200000000000003","0.0","4.2","49","26.27","2650","107","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","54","27","40","-3","4","-3","12","18","24.6","0.0","4.2","49","25.55","2650","106","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 01:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","26","37","-3","-3","-3","-3","19","24.6","0.0","4.0","44","25.19","2600","106","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","57","26","40","-3","-1","-2","12","18","24.200000000000003","0.0","3.8000000000000003","45","25.55","2650","106","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","41","-3","-2","-2","-2","18","24.400000000000002","0.0","4.0","44","25.55","2650","106","510","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","26","41","-3","-2","-2","4","17","24.6","0.0","4.0","44","25.55","2650","106","510","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","40","-3","-2","-2","7","16","24.200000000000003","0.0","3.4000000000000004","40","25.91","2650","106","500","540","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","58","26","41","-4","-3","-3","-3","16","24.400000000000002","0.0","3.6","41","24.48","2500","103","510","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","41","-6","-5","-4","-4","16","24.400000000000002","0.0","3.6","41","23.40","2450","101","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","59","26","40","-8","-6","-7","14","15","23.6","0.0","3.4000000000000004","41","22.33","2300","98","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","36.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","60","26","39","-10","-6","-9","-4","14","22.8","0.0","2.6","30","39.52","4000","150","510","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","0","35.75","27.25","-78","-78","39","50","-78","-78","-78","39","26","36","26","22","23","29","35","19","13","22.8","0.0","1.8","29","21.61","2250","96","0","0","0","0","1.2000000000000002","12.8","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","26","41","-2","3","-1","14","18","24.400000000000002","0.0","3.2","36","21.61","2250","97","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","40","-2","-2","-1","-1","18","24.200000000000003","0.0","3.2","36","21.61","2250","97","520","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 02:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","26","40","-2","-1","-2","11","18","24.200000000000003","0.0","3.2","36","21.61","2250","97","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","55","26","40","-2","-1","-1","13","18","23.6","0.0","2.8000000000000003","32","20.90","2150","94","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","26","41","-2","-2","-1","-1","18","24.200000000000003","0.0","2.8000000000000003","32","19.11","2050","91","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","26","40","-2","2","-1","14","16","23.8","0.0","2.6","29","19.47","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","26","40","-2","2","-1","14","16","24.200000000000003","0.0","2.6","28","18.39","1900","88","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","26","40","-2","2","-1","13","16","24.200000000000003","0.0","2.6","29","17.32","1850","86","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","26","40","-2","2","-1","14","16","24.200000000000003","0.0","2.6","28","16.60","1750","84","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","26","40","-2","2","-1","14","16","23.6","0.0","2.2","24","15.17","1600","81","480","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","2","-1","14","15","23.8","0.0","2.2","24","14.45","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","2","0","14","15","23.6","0.0","2.2","25","14.81","1600","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","14","23.8","0.0","2.2","25","14.45","1600","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","26","40","-2","1","-1","14","14","23.8","0.0","2.2","25","14.81","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 03:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","14","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
