"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Dec.2018 04:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","14","15","23.6","0.0","2.2","25","14.45","1550","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","15","23.6","0.0","2.2","25","14.81","1600","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-2","-3","12","14","23.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","39","-6","-2","-4","12","14","23.400000000000002","0.0","2.2","25","14.81","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-3","-5","11","13","23.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-3","-5","11","13","23.200000000000003","0.0","2.0","24","14.45","1600","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-6","11","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-4","-6","11","13","23.200000000000003","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-4","-6","11","13","22.8","0.0","2.0","25","14.45","1600","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-4","-7","11","13","22.8","0.0","2.0","25","14.45","1600","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 04:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","0","35.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-8","-5","-7","10","13","22.8","0.0","2.0","25","14.45","1550","80","490","520","0","0","1.2000000000000002","2.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-6","-7","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-8","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-9","9","13","22.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-7","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","0","35.25","36.5","-78","-78","39","50","-78","-78","-78","39","36","47","25","37","-12","-7","-10","8","13","22.200000000000003","0.0","2.4000000000000004","30","39.16","4000","150","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","34.5","31.0","-78","-78","39","50","-78","-78","-78","39","29","24","25","4","8","9","24","10","11","13.0","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","9.600000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-2","2","-1","14","16","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-1","13","16","23.8","0.0","2.4000000000000004","28","14.45","1550","80","480","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.6","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","28","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 05:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","28","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","1","-1","13","16","23.8","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","15","23.8","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","15","23.8","0.0","2.6","28","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 06:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-5","-2","-4","12","14","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","0","35.75","36.5","-78","-78","34","50","-78","-78","-78","34","36","41","25","35","-3","1","-1","12","12","7.4","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","32","25","34","-1","2","8","9","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","26","25","33","-1","4","9","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","34","23","25","32","-1","4","9","8","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","22","25","32","-1","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","20","25","32","-1","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","18","25","31","-1","5","7","7","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","33","18","25","31","-1","4","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","17","25","31","-1","4","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","4","6","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","4","6","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 07:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","16","25","31","-1","4","6","6","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","14","25","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","32","14","25","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","14","25","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","3","5","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","3","5","5","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","13","24","29","-1","3","4","5","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","3","4","5","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","3","4","5","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","3","4","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.75","31.5","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","4","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","4","5","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 08:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.5","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","4","4","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","4","4","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","2","4","4","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","30.5","35.75","-78","-78","34","50","-78","-78","-78","34","36","38","24","36","-8","-6","-4","4","10","22.200000000000003","0.0","3.6","47","14.09","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","31.5","34.5","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-9","-3","-9","7","11","21.6","0.0","3.4000000000000004","43","25.91","2700","108","530","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","31.5","33.0","-78","-78","34","50","-78","-78","-78","34","33","47","24","34","-10","-6","-9","6","11","20.400000000000002","0.0","2.2","29","38.80","3950","150","510","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","0","31.0","24.0","-78","-78","34","50","-78","-78","-78","34","22","29","24","18","20","24","27","16","10","19.6","0.0","1.6","29","25.91","2700","108","0","0","0","0","0.8","12.600000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.0","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-3","3","-3","10","15","22.200000000000003","0.0","3.4000000000000004","43","26.63","2750","110","520","560","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","2","-3","11","15","21.8","0.0","3.2","39","26.27","2750","110","510","550","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","48","24","36","-3","0","-2","18","15","21.6","0.0","3.2","40","26.27","2700","110","520","560","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","50","24","36","-3","0","-2","18","15","21.6","0.0","3.2","40","25.55","2650","108","520","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","50","24","36","-3","0","-2","17","14","21.400000000000002","0.0","2.8000000000000003","36","24.48","2550","105","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 09:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","50","24","36","-3","-2","-2","0","14","21.8","0.0","2.8000000000000003","36","23.76","2450","102","510","560","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","48","24","36","-3","-2","-2","3","14","21.400000000000002","0.0","2.4000000000000004","30","23.40","2450","102","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","-2","-2","8","14","21.400000000000002","0.0","2.4000000000000004","30","22.69","2400","100","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-4","-3","-3","-3","14","21.8","0.0","2.4000000000000004","30","21.26","2250","97","500","550","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-4","0","-3","12","14","21.400000000000002","0.0","2.2","26","21.26","2250","97","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-4","-1","-3","11","13","21.400000000000002","0.0","2.2","27","20.54","2150","94","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-6","-2","-4","10","13","21.200000000000003","0.0","2.2","27","19.47","2100","92","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-7","-3","-6","9","12","21.200000000000003","0.0","2.2","27","18.75","1950","90","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-7","-4","-6","9","12","21.200000000000003","0.0","2.2","27","17.68","1850","87","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","36","-8","-4","-7","9","12","21.200000000000003","0.0","2.0","27","16.96","1800","85","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-8","-4","-7","9","12","21.400000000000002","0.0","2.2","26","15.17","1650","82","490","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-9","-5","-7","9","12","21.400000000000002","0.0","2.2","27","14.81","1600","81","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 10:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-9","-6","-8","8","12","21.400000000000002","0.0","2.0","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","36","-9","-6","-8","8","12","21.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-10","-6","-9","8","12","21.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-10","-6","-9","8","12","21.200000000000003","0.0","2.2","27","14.81","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-11","-7","-9","8","12","21.200000000000003","0.0","2.0","26","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-11","-7","-9","7","12","21.200000000000003","0.0","2.0","27","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","41","24","35","-11","-7","-10","7","12","20.6","0.0","2.2","29","38.80","3950","150","490","530","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","0","31.75","28.25","-78","-78","34","50","-78","-78","-78","34","27","22","24","3","6","8","21","8","10","12.0","0.0","0.8","29","42.02","4250","197","0","0","0","0","0.4","10.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","0","31.5","36.5","-78","-78","34","50","-78","-78","-78","34","37","47","24","37","-2","2","-1","13","16","22.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","42","24","35","-2","1","0","12","14","20.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","1","31.75","34.5","-78","-78","34","50","-78","-78","-78","34","35","39","24","35","-2","1","0","12","14","20.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","1","31.75","34.5","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","1","0","12","14","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 11:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","1","0","12","14","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","0","12","14","21.200000000000003","0.0","1.6","19","14.45","1600","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","0","12","14","21.200000000000003","0.0","1.6","20","14.09","1550","80","460","510","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","0","12","14","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","520","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.45","1550","80","460","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","490","530","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","24","35","-2","0","0","12","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","24","35","-2","0","0","12","14","21.400000000000002","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","490","530","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 12:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","-1","12","14","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:00:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","460","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:05:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-2","-1","-1","12","14","21.6","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:10:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-2","-1","-1","12","14","21.6","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:15:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","43","24","34","-2","-1","-1","12","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:20:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","36","46","24","32","-3","-1","-1","11","14","21.8","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:25:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","48","24","32","-3","-1","-1","11","14","21.8","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:30:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","33","24","31","-1","1","5","4","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:35:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","28","24","31","-1","3","8","6","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:40:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","24","24","30","-1","4","9","6","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:45:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","22","24","30","-1","4","8","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:50:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","21","24","29","-1","4","8","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 13:55:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","20","24","29","-1","4","8","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:00:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","1","31.0","31.0","-78","-78","44","49","-78","-78","-78","44","31","28","24","31","-1","1","3","5","8","13.8","0.0","0.8","19","15.89","1700","80","470","510","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:05:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","1","31.5","35.75","-78","-78","44","49","-78","-78","-78","44","36","46","24","37","-4","2","-2","10","14","22.6","0.0","4.0","48","26.27","2700","110","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:10:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","1","31.75","36.5","-78","-78","44","49","-78","-78","-78","44","37","50","24","37","-4","3","-3","10","15","22.8","0.0","4.0","47","25.55","2650","109","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:15:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","1","32.25","36.25","-78","-78","44","49","-78","-78","-78","44","36","53","24","37","-3","1","-3","18","15","22.400000000000002","0.0","4.0","48","26.27","2700","110","530","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
