"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Dec.2018 14:20:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","1","32.25","36.5","-78","-78","44","49","-78","-78","-78","44","37","54","24","38","-4","-1","-3","15","15","22.6","0.0","4.0","48","26.27","2700","110","530","580","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:25:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","1","32.5","37.0","-78","-78","44","50","-78","-78","-78","44","37","56","24","38","-4","-3","-3","2","15","22.8","0.0","4.0","47","25.91","2700","110","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:30:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","1","33.0","37.5","-78","-78","44","49","-78","-78","-78","44","37","56","24","38","-5","-3","-4","-4","15","23.400000000000002","0.0","4.2","49","26.27","2700","110","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:35:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","1","33.25","37.75","-78","-78","44","49","-78","-78","-78","44","37","57","24","38","-6","-4","-4","2","15","23.400000000000002","0.0","4.2","48","26.27","2700","110","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:40:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","33.25","37.5","-78","-78","44","50","-78","-78","-78","44","37","58","24","38","-7","-5","-6","4","14","23.200000000000003","0.0","4.0","48","26.27","2700","110","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:45:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","33.75","37.75","-78","-78","44","50","-78","-78","-78","44","38","59","24","38","-9","-8","-9","2","14","23.200000000000003","0.0","4.0","49","20.90","2200","95","530","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:50:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","33.25","31.0","-78","-78","44","50","-78","-78","-78","44","29","38","24","-1","-1","0","37","4","11","7.6000000000000005","0.0","0.8","30","38.44","3950","150","0","0","0","0","0.4","6.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 14:55:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","33.0","38.25","-78","-78","44","50","-78","-78","-78","44","38","46","24","39","-2","4","-2","17","16","24.200000000000003","0.0","4.2","48","20.54","2100","94","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:00:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","33.25","39.5","-78","-78","44","50","-78","-78","-78","44","40","53","24","40","-3","4","-3","12","18","24.400000000000002","0.0","4.2","49","19.82","2100","93","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:05:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","1","33.75","40.5","-78","-78","44","49","-78","-78","-78","44","41","54","24","35","-4","-3","-3","-3","18","25.400000000000002","0.0","4.2","48","19.82","2100","93","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:10:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","1","33.75","41.0","-78","-78","44","49","-78","-78","-78","44","41","56","24","38","-4","-3","-3","-3","18","25.0","0.0","4.2","48","19.82","2100","93","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:15:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","34.5","39.25","-78","-78","44","49","-78","-78","-78","44","39","59","24","40","-4","-3","-3","-3","18","24.400000000000002","0.0","4.2","49","28.42","2900","116","520","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:20:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","34.5","39.25","-78","-78","44","50","-78","-78","-78","44","39","60","24","40","-4","-2","-3","-2","17","24.400000000000002","0.0","4.2","48","28.78","2900","116","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:25:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","44","50","-78","-78","-78","44","40","61","24","39","-4","-2","-4","3","17","24.6","0.0","4.2","49","28.42","2900","116","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:30:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.25","40.0","-78","-78","44","50","-78","-78","-78","44","40","62","25","38","-4","-3","-4","-4","16","24.8","0.0","4.2","48","28.42","2900","114","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:35:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.75","40.0","-78","-78","44","50","-78","-78","-78","44","40","62","25","40","-5","-3","-4","5","16","24.8","0.0","4.2","49","28.06","2900","114","530","570","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:40:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.75","40.5","-78","-78","44","50","-78","-78","-78","44","40","64","25","36","-7","-5","-6","-6","16","25.6","0.0","4.4","49","28.42","2950","116","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:45:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","44","50","-78","-78","-78","44","40","65","25","41","-9","-7","-9","9","15","24.400000000000002","0.0","4.2","49","22.33","2350","99","530","560","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:50:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","0","36.25","35.75","-78","-78","44","50","-78","-78","-78","44","35","53","25","5","-4","-2","27","9","13","7.4","0.0","0.8","29","39.16","3950","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 15:55:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","44","50","-78","-78","-78","44","40","46","25","41","-1","6","3","21","15","24.8","0.0","4.2","48","20.54","2200","95","530","570","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:00:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","0","35.75","41.75","-78","-78","44","50","-78","-78","-78","44","41","57","25","42","-3","4","-3","12","18","25.6","0.0","4.4","49","20.54","2150","94","520","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:05:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","0","36.25","42.75","-78","-78","44","50","-78","-78","-78","44","43","62","25","36","-4","-3","-2","-4","18","27.400000000000002","0.0","4.6000000000000005","48","20.54","2100","94","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:10:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","0","36.5","43.25","-78","-78","44","50","-78","-78","-78","44","43","67","25","37","-4","-3","-3","-3","18","27.0","0.0","4.6000000000000005","48","20.18","2100","94","530","560","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:15:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","0","36.5","41.75","-78","-78","44","50","-78","-78","-78","44","41","65","25","38","-4","-3","-4","-3","18","26.0","0.0","4.6000000000000005","49","28.06","2900","115","520","560","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:20:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","0","37.0","41.75","-78","-78","44","50","-78","-78","-78","44","42","66","25","39","-4","-3","-3","-2","18","26.0","0.0","4.4","48","28.42","2900","115","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:25:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","0","37.0","42.25","-78","-78","44","50","-78","-78","-78","44","42","66","25","38","-4","-3","-4","-2","17","26.400000000000002","0.0","4.6000000000000005","49","28.06","2900","115","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:30:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","0","37.5","42.25","-78","-78","44","50","-78","-78","-78","44","42","69","25","38","-6","-4","-4","-4","17","26.6","0.0","4.6000000000000005","49","28.42","2900","116","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:35:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","0","37.75","41.75","-78","-78","44","50","-78","-78","-78","44","41","68","25","42","-7","-5","-6","8","16","25.8","0.0","4.4","49","28.78","2950","116","530","570","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:40:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","0","37.75","41.75","-78","-78","44","50","-78","-78","-78","44","42","69","25","42","-11","-9","-10","11","15","25.400000000000002","0.0","4.2","48","23.40","2400","101","530","570","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:45:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","37.5","33.25","-78","-78","44","50","-78","-78","-78","44","31","40","25","4","9","11","39","11","12","13.8","0.0","1.2000000000000002","29","39.52","4000","150","0","0","0","0","0.6000000000000001","11.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:50:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","0","37.5","42.75","-78","-78","44","50","-78","-78","-78","44","42","57","25","43","-2","5","-3","14","18","26.400000000000002","0.0","4.4","49","23.40","2400","101","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 16:55:44","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","0","37.5","43.25","-78","-78","44","50","-78","-78","-78","44","43","62","25","38","-4","-4","-1","-4","19","28.400000000000002","0.0","4.6000000000000005","49","23.05","2400","101","530","560","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","37.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","61","25","37","-2","1","0","4","18","8.4","0.0","0.6000000000000001","0","23.40","2400","101","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","42","25","36","-1","3","14","8","11","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","37.0","37.5","-78","-78","39","50","-78","-78","-78","39","37","34","26","34","-1","2","16","9","10","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","31","26","34","-1","4","15","9","10","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","29","25","33","-1","5","13","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","27","25","33","-1","5","12","9","9","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","25","25","32","-1","6","10","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","35","24","25","32","-1","5","10","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","23","25","32","-1","5","9","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.25","35.75","-78","-78","39","50","-78","-78","-78","39","35","22","25","32","0","5","9","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.25","35.25","-78","-78","39","50","-78","-78","-78","39","35","22","25","32","0","5","9","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 17:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.0","35.0","-78","-78","39","50","-78","-78","-78","39","35","21","25","31","0","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.0","35.0","-78","-78","39","50","-78","-78","-78","39","35","20","25","31","0","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","35.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","43","25","38","-2","-2","0","8","10","22.6","0.0","2.8000000000000003","35","25.55","2650","108","490","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","41","-4","4","-3","11","15","24.8","0.0","4.2","48","25.91","2650","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","25","40","-3","1","-2","21","16","23.8","0.0","3.8000000000000003","45","25.55","2650","108","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","58","25","40","-3","1","-2","20","16","23.8","0.0","3.8000000000000003","45","25.19","2550","106","520","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","41","-4","-2","-3","15","16","24.400000000000002","0.0","4.0","44","24.12","2500","105","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","60","25","40","-4","-2","-3","14","15","23.8","0.0","3.4000000000000004","41","24.12","2500","105","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","41","-4","-3","-3","-3","15","24.400000000000002","0.0","3.4000000000000004","40","23.76","2450","103","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","41","-6","-4","-4","-4","15","24.400000000000002","0.0","3.6","41","21.98","2300","99","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","40","-7","-6","-6","10","14","23.8","0.0","3.4000000000000004","40","21.61","2250","97","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","40","-9","-9","-8","-8","14","24.200000000000003","0.0","3.4000000000000004","41","20.90","2150","94","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 18:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","36.5","37.75","-78","-78","39","50","-78","-78","-78","39","37","59","25","38","-9","-5","-9","3","13","22.8","0.0","2.6","30","38.80","3950","150","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","35.75","33.75","-78","-78","39","50","-78","-78","-78","39","34","37","25","34","21","25","32","23","13","23.8","0.0","3.2","39","26.63","2750","110","480","490","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","41","-2","2","-2","14","17","24.400000000000002","0.0","3.0","35","19.47","2050","91","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-2","-2","-2","12","17","23.8","0.0","3.0","34","19.47","2050","91","540","570","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","-2","-2","-2","17","23.8","0.0","2.6","31","19.47","2000","91","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-3","-2","-2","2","16","23.6","0.0","2.6","30","19.47","2000","91","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","-2","-2","-2","16","23.8","0.0","2.6","31","18.39","1950","89","480","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-2","-2","-2","16","23.8","0.0","2.8000000000000003","30","17.32","1850","87","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-2","-2","12","15","23.8","0.0","2.8000000000000003","30","16.60","1800","85","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-3","1","-2","11","14","23.8","0.0","2.4000000000000004","26","15.89","1650","82","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","14","14","23.8","0.0","2.4000000000000004","26","15.89","1650","82","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","0","-3","13","14","23.6","0.0","2.2","27","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 19:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-5","-1","-4","12","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-6","-2","-4","12","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-6","-2","-5","12","13","23.200000000000003","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-6","-3","-5","11","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-6","11","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-6","11","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-6","11","13","23.200000000000003","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-4","-6","11","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-4","-7","11","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-4","-7","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-4","-7","10","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-4","-7","10","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 20:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-5","-8","10","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-10","-6","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-11","-6","-9","9","13","22.6","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-12","-6","-10","9","13","22.6","0.0","2.4000000000000004","30","14.45","1550","80","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-12","-7","-10","8","13","22.8","0.0","2.6","31","14.45","1550","150","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","0","35.0","31.0","-78","-78","39","50","-78","-78","-78","39","29","25","25","4","6","8","24","8","10","12.0","0.0","0.8","29","38.80","4000","150","0","0","0","0","0.4","10.600000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","2","-2","14","16","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","2","-2","13","16","24.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","1","-1","13","16","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-1","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 21:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","0","-2","13","14","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-5","-2","-4","12","14","23.400000000000002","0.0","2.2","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-6","-3","-5","11","14","23.400000000000002","0.0","2.2","27","14.81","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-7","-4","-6","11","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-4","-7","10","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-5","-7","10","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-5","-7","10","13","23.200000000000003","0.0","2.2","27","14.81","1550","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-8","10","13","22.8","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 22:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-7","-10","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:00:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","35.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","47","25","37","-12","-7","-10","8","13","10.0","0.0","2.4000000000000004","30","39.16","3950","150","490","530","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:05:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","0","34.5","33.25","-78","-78","39","50","-78","-78","-78","39","33","34","25","34","15","20","27","21","12","23.400000000000002","0.0","3.4000000000000004","41","21.61","2250","96","500","550","0","0","2.2","1.8","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:10:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-2","1","-1","13","16","23.8","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:15:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-2","1","-1","13","16","24.200000000000003","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:20:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:25:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:30:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.45","1600","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:35:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-1","13","16","23.8","0.0","2.4000000000000004","26","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:40:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","15","23.8","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:45:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.81","1600","80","490","540","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:50:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-1","-2","13","14","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"28.Dec.2018 23:55:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-5","-3","-4","12","14","23.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-7","-4","-6","11","14","23.6","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-8","-5","-7","11","13","23.400000000000002","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-9","-6","-7","10","13","23.400000000000002","0.0","2.2","27","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","39","-9","-6","-8","10","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
