"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Dec.2018 00:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-8","10","13","23.200000000000003","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","10","13","23.200000000000003","0.0","2.2","26","14.45","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-11","-8","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-12","-8","-10","9","13","22.8","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","0","35.0","33.0","-78","-78","39","50","-78","-78","-78","39","31","32","25","-1","-1","0","30","4","10","7.6000000000000005","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","0","34.5","42.25","-78","-78","39","50","-78","-78","-78","39","42","51","25","36","-2","3","0","16","16","25.0","0.0","3.4000000000000004","39","14.81","1600","80","520","560","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 00:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-2","1","-2","13","16","24.200000000000003","0.0","2.6","30","14.81","1550","80","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.81","1600","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","0","0","21","16","23.200000000000003","0.0","2.6","30","15.17","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","-1","0","17","16","23.200000000000003","0.0","2.6","31","15.17","1600","80","500","550","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-2","-2","-1","-1","16","23.6","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-2","-2","-1","-1","16","23.6","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","40","-2","-2","-1","-1","16","23.6","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-2","-2","-1","3","16","23.8","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","-2","-2","0","16","23.8","0.0","2.8000000000000003","31","14.81","1600","80","500","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-3","-2","-2","15","24.200000000000003","0.0","2.8000000000000003","30","14.81","1550","80","500","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-2","1","-1","14","14","23.6","0.0","2.4000000000000004","26","14.81","1600","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 01:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","1","-1","14","14","23.400000000000002","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-2","13","14","23.6","0.0","2.2","27","14.81","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","0","-3","13","14","23.400000000000002","0.0","2.2","27","14.81","1600","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-5","-1","-4","12","14","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-2","-5","11","14","23.200000000000003","0.0","2.2","27","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-3","-6","11","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-3","-6","11","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-4","-6","11","13","22.8","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-4","-7","10","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-4","-7","10","13","22.8","0.0","2.4000000000000004","28","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-8","10","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 02:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-8","10","13","22.8","0.0","2.4000000000000004","28","14.81","1550","80","490","520","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-9","9","13","22.8","0.0","2.4000000000000004","30","14.45","1600","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-6","-9","9","13","22.8","0.0","2.4000000000000004","30","14.45","1550","80","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-10","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","0","35.0","36.5","-78","-78","39","50","-78","-78","-78","39","36","48","25","37","-12","-7","-10","8","13","21.8","0.0","2.4000000000000004","30","38.80","3950","150","490","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","0","34.5","30.25","-78","-78","39","50","-78","-78","-78","39","28","25","25","5","11","14","24","12","11","14.600000000000001","0.0","1.2000000000000002","31","39.16","4000","150","0","0","0","0","0.6000000000000001","11.8","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","14","16","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","1","-2","13","16","23.8","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","39","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 03:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","16","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","34.25","41.75","-78","-78","39","50","-78","-78","-78","57","42","53","25","42","-4","3","-3","13","16","25.6","0.0","4.4","48","14.45","1550","80","530","570","0","0","0.0","0.0","0.0","0.0","3.0","7.6000000000000005"
"29.Dec.2018 04:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","0","53.75","59.0","-78","-78","39","50","-78","-78","-78","57","59","73","25","58","-4","8","-3","17","19","37.800000000000004","0.0","6.4","54","22.69","3350","124","550","590","0","0","0.0","0.0","0.0","0.0","4.2","8.0"
"29.Dec.2018 04:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","0","52.5","53.25","-78","-78","39","50","-78","-78","-78","57","53","60","25","54","-1","5","13","28","13","7.2","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","0","52.0","57.5","-78","-78","39","50","-78","-78","-78","57","57","79","26","57","-8","2","-2","16","18","36.0","0.0","5.800000000000001","55","20.54","3000","114","550","590","0","0","0.0","0.0","0.0","0.0","4.0","7.800000000000001"
"29.Dec.2018 04:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","63","26","55","-1","5","11","30","15","7.2","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","0","52.0","57.5","-78","-78","39","50","-78","-78","-78","57","57","81","27","57","-6","1","-1","17","18","35.800000000000004","0.0","5.800000000000001","54","19.82","2900","110","550","590","0","0","0.0","0.0","0.0","0.0","4.0","7.6000000000000005"
"29.Dec.2018 04:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","0","56.25","57.0","-78","-78","39","50","-78","-78","-78","57","56","64","27","56","-1","6","10","31","16","7.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 04:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","0","53.25","57.5","-78","-78","39","50","-78","-78","-78","57","57","81","27","57","-4","1","-1","17","19","36.0","0.0","5.800000000000001","55","21.26","3050","115","540","580","0","0","0.0","0.0","0.0","0.0","4.0","6.4"
"29.Dec.2018 04:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","60","28","55","-1","5","15","26","14","7.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","0","55.0","59.0","-78","-78","39","50","-78","-78","-78","57","59","82","28","59","-7","2","-1","20","19","37.800000000000004","0.0","6.0","54","23.05","3350","122","550","580","0","0","0.0","0.0","0.0","0.0","4.2","6.2"
"29.Dec.2018 05:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","0","53.25","53.75","-78","-78","39","50","-78","-78","-78","57","53","58","28","54","-1","7","20","22","13","7.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","39","0","58.25","61.75","-78","-78","39","50","-78","-78","-78","57","61","83","28","61","-4","5","-1","38","20","39.0","0.0","4.6000000000000005","39","24.48","3500","127","520","550","0","0","0.0","0.0","0.0","0.0","3.2","5.800000000000001"
"29.Dec.2018 05:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","0","36.25","36.5","-78","-78","39","50","-78","-78","-78","39","36","55","28","52","-1","7","20","21","13","7.2","0.0","0.0","0","15.53","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","64","28","39","-6","1","-2","11","16","23.6","0.0","4.2","48","25.55","2650","106","520","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","58","28","39","-4","0","-3","19","16","23.400000000000002","0.0","4.2","49","25.91","2650","106","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","34.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","58","28","39","-5","-2","-4","16","16","23.400000000000002","0.0","4.2","48","25.91","2700","107","530","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","59","28","39","-6","-4","-4","0","15","23.8","0.0","4.2","48","25.91","2650","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","58","28","40","-6","-4","-5","-3","15","23.8","0.0","4.2","48","25.91","2700","107","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","60","27","39","-8","-6","-7","6","14","23.400000000000002","0.0","4.2","48","26.27","2650","107","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","59","27","39","-12","-10","-11","-11","14","23.6","0.0","4.0","48","25.19","2600","105","530","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 05:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","0","34.5","31.75","-78","-78","39","50","-78","-78","-78","39","30","32","27","3","2","2","32","6","10","8.6","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","27","40","-3","4","-3","14","16","24.200000000000003","0.0","4.2","49","25.55","2600","106","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","27","40","-3","3","-4","11","18","24.6","0.0","4.2","49","25.19","2650","106","540","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","27","36","-5","-4","-4","-4","17","24.8","0.0","4.0","45","25.19","2600","106","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","58","27","40","-4","-2","-3","11","16","24.200000000000003","0.0","3.8000000000000003","44","25.19","2600","106","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","41","-4","-4","-4","-3","16","24.6","0.0","4.0","44","25.55","2600","106","530","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","41","-4","-3","-3","2","16","24.400000000000002","0.0","3.6","41","25.19","2600","105","520","560","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","41","-4","-3","-3","10","15","24.400000000000002","0.0","3.6","40","24.12","2500","103","520","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","26","41","-6","-4","-4","-4","15","24.400000000000002","0.0","3.6","40","23.76","2500","103","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","41","-7","-5","-6","14","14","24.200000000000003","0.0","3.4000000000000004","40","23.76","2450","101","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","26","40","-10","-9","-9","-9","14","24.200000000000003","0.0","3.4000000000000004","41","22.69","2350","99","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","0","36.25","33.75","-78","-78","39","50","-78","-78","-78","39","32","42","26","-1","-1","0","39","4","10","8.0","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 06:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","51","26","41","-2","4","-3","16","16","24.8","0.0","4.0","45","22.69","2350","99","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-3","2","-3","12","16","24.400000000000002","0.0","3.2","36","22.33","2300","98","520","560","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","55","26","41","-4","-3","-3","-3","16","24.6","0.0","3.2","36","21.98","2300","98","510","560","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","26","40","-4","-3","-2","0","16","23.8","0.0","2.8000000000000003","33","22.33","2300","98","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","26","41","-4","-3","-3","-2","16","24.400000000000002","0.0","2.8000000000000003","33","21.61","2250","97","490","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","26","41","-4","-3","-2","7","16","24.400000000000002","0.0","2.8000000000000003","32","20.54","2150","94","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","26","40","-3","1","-2","13","15","23.8","0.0","2.6","29","19.82","2100","92","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","26","40","-3","1","-2","13","15","23.8","0.0","2.6","29","18.75","1950","89","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-2","13","15","23.8","0.0","2.6","29","17.32","1850","86","480","520","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","28","16.60","1750","84","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","26","41","-3","1","-2","13","15","24.200000000000003","0.0","2.6","28","15.17","1650","81","480","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","14","23.6","0.0","2.2","24","14.81","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 07:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","14","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","1","-2","13","14","23.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","14","23.6","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","14","23.6","0.0","2.2","25","14.45","1600","80","500","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","13","14","23.6","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","24","14.81","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 08:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.6","0.0","2.0","25","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-5","-2","-4","12","13","23.200000000000003","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-3","-5","12","12","23.200000000000003","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","47","25","39","-7","-4","-6","11","12","23.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-1","35.75","38.75","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-9","-5","-7","10","11","23.400000000000002","0.0","2.4000000000000004","28","14.45","1600","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-9","-6","-8","10","11","23.200000000000003","0.0","2.4000000000000004","28","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-10","-6","-9","10","11","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-11","-6","-9","9","11","23.400000000000002","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-11","-7","-10","9","11","23.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-12","-8","-10","9","11","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 09:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-13","-9","-12","8","11","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 10:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","-1","35.25","33.25","-78","-78","40","51","-78","-78","-78","40","31","33","25","-1","-1","0","31","4","10","7.6000000000000005","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 10:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","34.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","44","25","39","-2","3","2","18","14","26.0","0.0","4.2","48","15.17","1600","80","540","580","0","0","2.8000000000000003","7.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 10:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-3","1","-3","13","16","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 10:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","35.0","41.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-4","1","-3","13","16","24.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
