"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Dec.2018 20:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","26","40","-2","-1","-1","1","16","24.200000000000003","0.0","2.8000000000000003","33","20.90","2200","95","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 20:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","1","36.5","40.5","-78","-78","39","49","-78","-78","-78","39","40","55","26","41","-2","-2","-1","-1","16","24.400000000000002","0.0","2.8000000000000003","32","19.82","2100","92","510","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 20:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","52","26","41","-2","2","-1","14","16","24.200000000000003","0.0","2.6","28","18.75","2000","90","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 20:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","36.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","26","40","-2","2","0","14","14","23.6","0.0","2.2","24","17.68","1850","87","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"29.Dec.2018 20:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-2","2","-1","14","14","23.6","0.0","2.2","24","16.96","1800","85","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-2","1","-1","14","14","23.8","0.0","2.2","25","15.17","1650","82","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-2","1","-1","13","14","23.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-2","1","-1","14","14","23.8","0.0","2.2","25","14.81","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","26","40","-3","1","-1","14","14","23.8","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","1","-2","14","14","23.8","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","14","23.6","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-5","-2","-4","12","13","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-6","-2","-4","12","13","23.400000000000002","0.0","2.2","24","14.45","1550","80","490","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-6","-3","-5","12","13","23.400000000000002","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","26","39","-7","-3","-5","12","13","23.400000000000002","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 21:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","26","39","-7","-3","-6","11","12","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","26","39","-7","-4","-6","11","13","23.200000000000003","0.0","2.0","25","14.45","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","46","26","39","-7","-4","-6","11","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","480","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-7","-4","-6","11","13","22.8","0.0","2.0","24","14.45","1550","80","480","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","26","38","-8","-4","-7","11","13","22.8","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-5","-7","10","13","22.8","0.0","2.0","24","14.09","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-9","-5","-7","10","13","22.8","0.0","2.0","24","14.45","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-9","-6","-7","10","13","22.6","0.0","2.0","25","14.09","1550","80","490","530","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-10","-6","-8","10","13","22.8","0.0","2.2","27","14.45","1550","80","500","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-10","-6","-9","9","13","22.8","0.0","2.2","28","14.81","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","35.25","33.25","-78","-78","39","50","-78","-78","-78","39","31","32","25","-1","-2","0","28","5","10","7.6000000000000005","0.0","0.6000000000000001","29","39.16","4000","150","0","0","0","0","0.2","5.4","0.0","0.0","0.0","0.0"
"29.Dec.2018 22:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","40","25","40","-1","4","3","18","14","25.0","0.0","4.2","48","14.81","1600","80","530","570","0","0","2.8000000000000003","4.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","1","-1","13","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","1","-1","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","1","-2","13","16","23.8","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","0","-2","13","15","23.8","0.0","2.6","28","14.45","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","-1","-3","13","14","23.8","0.0","2.6","28","14.45","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Dec.2018 23:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-6","-2","-5","12","14","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-7","-3","-6","11","14","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","480","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-8","-4","-7","11","13","23.400000000000002","0.0","2.4000000000000004","29","14.09","1550","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-8","-4","-7","10","13","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","490","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-5","-7","10","13","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-5","-8","10","13","23.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-5","-8","10","13","23.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-8","9","13","23.200000000000003","0.0","2.4000000000000004","28","14.09","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","23.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-6","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-7","-10","8","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","480","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 00:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","35.0","32.5","-78","-78","39","50","-78","-78","-78","39","31","28","25","1","0","1","28","4","10","8.200000000000001","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","34.5","41.0","-78","-78","39","50","-78","-78","-78","39","41","48","25","41","-2","4","-2","14","16","24.8","0.0","3.4000000000000004","38","14.45","1550","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","1","-2","13","16","23.8","0.0","2.6","30","14.81","1550","80","500","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","13","16","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 01:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-6","-3","-4","12","14","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-6","11","14","23.400000000000002","0.0","2.2","27","14.81","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-8","-5","-7","11","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-9","-5","-7","10","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-6","-7","10","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-8","10","12","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-7","-9","10","12","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-8","-10","9","12","22.8","0.0","2.2","28","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","35.0","33.25","-78","-78","39","50","-78","-78","-78","39","31","35","25","0","-3","-2","25","6","11","7.4","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.2","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 02:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","41","25","36","-1","4","3","20","14","25.8","0.0","4.4","48","14.81","1550","80","520","570","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-2","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","52","25","38","-2","0","-1","21","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","0","-1","20","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","530","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","-2","-1","1","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","-2","-1","-1","16","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","-2","-1","2","16","23.6","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-3","-2","-1","14","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","-3","-2","-2","15","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","-2","-2","13","14","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 03:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-4","-3","-2","-2","15","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-4","0","-3","13","14","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-5","-1","-4","12","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-2","-4","11","14","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-6","-2","-5","11","13","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-7","-3","-6","11","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-7","-3","-6","11","13","22.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-4","-7","10","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-4","-7","10","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-8","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-5","-8","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 04:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","22.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-6","-9","9","13","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-12","-7","-11","8","13","23.200000000000003","0.0","2.8000000000000003","32","14.45","1550","80","510","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","0","35.0","33.75","-78","-78","39","50","-78","-78","-78","39","32","36","25","1","-2","-1","25","6","9","7.4","0.0","0.4","20","39.88","4000","150","0","0","0","0","0.2","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","42","25","41","-1","6","2","19","14","25.400000000000002","0.0","4.2","48","14.81","1600","80","530","570","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","13","16","23.8","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-2","0","-1","22","16","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","52","25","38","-2","0","-1","21","16","22.8","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-2","0","-1","20","16","22.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","38","-2","-2","-1","12","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","-2","-1","-1","16","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 05:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","39","-3","-2","-2","13","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","-3","-2","-2","15","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","-2","-2","10","14","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-3","-2","-2","15","23.8","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-4","-3","-3","15","14","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-6","-6","-5","-5","14","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","39","-7","-7","-6","-3","14","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","39","-9","-9","-8","-8","13","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
