"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Dec.2018 06:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-10","-10","-9","-9","13","23.400000000000002","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","35.0","32.5","-78","-78","39","50","-78","-78","-78","39","31","36","25","-1","-1","0","33","3","11","7.6000000000000005","0.0","0.8","29","38.80","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","0","34.25","41.75","-78","-78","39","50","-78","-78","-78","39","41","49","25","42","-1","5","-2","14","16","25.0","0.0","3.4000000000000004","38","14.45","1550","80","530","560","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","13","16","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 06:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","-3","-2","-2","16","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-3","-2","-2","13","16","23.8","0.0","2.6","31","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","40","-3","0","-2","-2","16","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-2","1","-1","14","16","23.400000000000002","0.0","2.4000000000000004","27","14.09","1550","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-2","1","-1","13","15","23.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","490","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-2","1","-1","13","15","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-3","0","-2","12","14","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-4","-1","-3","11","14","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-2","-4","11","14","22.8","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 07:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-6","-2","-5","11","13","22.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-3","-6","10","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-3","-6","10","13","22.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-4","-7","10","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-4","-7","10","13","22.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-8","9","13","22.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","22.8","0.0","2.6","30","14.09","1550","80","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","22.8","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-10","8","13","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","34.5","37.75","-78","-78","39","50","-78","-78","-78","39","37","51","25","38","-10","-7","-9","19","13","22.6","0.0","3.0","35","14.45","1550","80","510","550","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","34.5","33.25","-78","-78","39","50","-78","-78","-78","39","32","43","25","0","-3","-2","25","8","12","7.4","0.0","0.6000000000000001","30","38.44","3950","150","0","0","0","0","0.2","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","33.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","41","25","39","0","5","4","21","14","24.8","0.0","4.2","48","15.53","1650","82","530","570","0","0","2.8000000000000003","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 08:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-2","2","-2","13","16","23.8","0.0","3.0","34","14.81","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","2","-2","13","16","24.200000000000003","0.0","3.0","34","14.45","1550","80","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","51","25","38","-2","0","-1","19","16","22.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","52","25","38","-2","0","-1","20","16","22.8","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-2","-1","-1","18","16","22.6","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","54","25","38","-3","-2","-1","11","15","22.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-2","-2","-1","15","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-3","-2","-2","9","15","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","39","-3","-2","-2","-1","15","23.200000000000003","0.0","2.6","30","14.45","1600","80","500","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","-2","-2","-2","15","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","-2","-2","10","15","23.400000000000002","0.0","2.6","31","14.45","1600","80","510","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","-3","-2","-2","15","23.8","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 09:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","-3","-2","5","14","23.6","0.0","2.6","31","14.09","1550","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","-3","-3","-2","14","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-4","-3","-3","-2","14","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-4","-3","-3","14","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-5","-4","-3","10","14","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-6","-6","-5","-2","14","23.6","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-8","-8","-7","-7","13","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-11","-10","-9","-9","13","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","0","35.0","31.0","-78","-78","39","50","-78","-78","-78","39","29","30","25","3","6","8","30","8","10","12.200000000000001","0.0","0.8","29","39.16","3950","150","0","0","0","0","0.4","10.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","14","16","23.6","0.0","2.6","30","14.81","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","12","16","23.8","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","12","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 10:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","15","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 11:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-3","13","15","24.200000000000003","0.0","2.8000000000000003","31","14.09","1500","80","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 11:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-3","13","15","24.200000000000003","0.0","2.8000000000000003","30","14.09","1500","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 11:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 11:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 11:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","0","35.75","43.75","-78","-78","39","50","-78","-78","-78","57","44","55","25","44","-6","1","-5","10","14","27.0","0.0","4.4","49","11.95","1950","88","530","560","0","0","0.0","0.0","0.0","0.0","3.0","6.6000000000000005"
"30.Dec.2018 11:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","0","55.0","59.0","-78","-78","40","51","-78","-78","-78","55","59","75","25","59","-6","5","-5","20","18","37.6","0.0","4.800000000000001","41","24.48","3600","131","530","570","0","0","0.0","0.0","0.0","0.0","3.2","6.6000000000000005"
"30.Dec.2018 11:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","32","0","48.25","48.75","-78","-78","39","50","-78","-78","-78","57","48","58","25","50","-1","4","13","21","10","10.600000000000001","0.0","0.4","18","19.82","2950","112","280","290","0","0","0.0","0.0","0.0","0.0","0.2","0.6000000000000001"
"30.Dec.2018 11:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","0","53.75","57.5","-78","-78","39","50","-78","-78","-78","57","58","78","26","57","-9","3","-5","16","17","36.800000000000004","0.0","6.0","55","22.33","3250","120","540","580","0","0","0.0","0.0","0.0","0.0","4.0","5.800000000000001"
"30.Dec.2018 11:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","0","55.5","58.25","-78","-78","39","50","-78","-78","-78","57","57","87","26","57","-4","-2","-2","33","18","35.2","0.0","4.0","35","25.19","3600","130","500","540","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"30.Dec.2018 11:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","0","55.5","57.5","-78","-78","39","50","-78","-78","-78","57","57","91","27","56","-4","-3","-2","23","19","34.800000000000004","0.0","4.0","35","24.84","3650","131","510","560","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"30.Dec.2018 11:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","0","58.25","60.25","-78","-78","39","50","-78","-78","-78","57","60","83","27","59","-4","-4","0","-2","19","37.0","0.0","4.0","35","24.84","3600","131","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"30.Dec.2018 11:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","35","0","49.75","51.0","-78","-78","39","50","-78","-78","-78","57","51","76","27","50","-1","2","1","18","13","31.0","0.0","3.6","35","14.09","2150","91","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.0"
"30.Dec.2018 12:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","36","0","58.25","59.5","-78","-78","39","50","-78","-78","-78","57","59","85","28","59","-6","-3","-4","35","18","37.0","0.0","4.0","35","24.84","3600","128","510","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","2.2"
"30.Dec.2018 12:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","0","51.0","51.5","-78","-78","39","50","-78","-78","-78","57","51","80","28","51","-1","2","1","18","11","26.0","0.0","2.0","22","18.39","2700","103","480","520","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","0.6000000000000001"
"30.Dec.2018 12:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","0","58.25","60.25","-78","-78","39","50","-78","-78","-78","57","60","86","28","59","-6","-2","-4","36","18","37.2","0.0","4.0","34","24.48","3600","127","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"30.Dec.2018 12:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","0","52.0","52.5","-78","-78","39","50","-78","-78","-78","57","52","78","28","52","-1","2","3","20","10","21.6","0.0","1.6","19","25.55","3700","131","470","510","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"30.Dec.2018 12:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","0","33.25","33.75","-78","-78","39","50","-78","-78","-78","39","33","66","28","36","-1","1","7","19","10","18.8","0.0","1.4000000000000001","19","25.91","2650","106","470","510","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","33.25","37.0","-78","-78","39","50","-78","-78","-78","39","37","61","28","38","-12","-4","-12","8","14","22.400000000000002","0.0","4.0","49","25.91","2650","107","550","590","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","0","33.0","28.75","-78","-78","39","50","-78","-78","-78","39","27","33","28","6","11","15","33","12","11","15.8","0.0","1.4000000000000001","33","40.59","4300","107","0","0","0","0","0.8","11.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","33.0","37.75","-78","-78","39","50","-78","-78","-78","39","37","50","28","38","-3","3","-4","11","16","23.400000000000002","0.0","4.2","49","26.63","2750","108","530","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","33.25","37.5","-78","-78","39","50","-78","-78","-78","39","37","54","28","38","-3","1","-3","18","17","22.8","0.0","4.0","49","26.63","2750","108","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","33.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","56","27","38","-4","1","-3","19","16","22.8","0.0","4.0","49","26.27","2750","108","520","550","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","33.75","37.75","-78","-78","39","50","-78","-78","-78","39","38","57","27","38","-4","0","-3","18","16","23.200000000000003","0.0","4.0","48","25.91","2700","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 12:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","34.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","58","27","39","-4","-2","-3","10","16","23.400000000000002","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:00:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","57","27","40","-5","-3","-4","-4","16","23.8","0.0","4.2","49","26.27","2700","108","520","560","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:05:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","58","27","40","-5","-2","-4","7","16","23.8","0.0","4.2","49","26.27","2700","108","520","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:10:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","59","27","40","-5","-4","-4","-4","16","24.200000000000003","0.0","4.2","48","26.27","2700","108","540","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:15:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","60","26","40","-6","-4","-5","7","15","24.200000000000003","0.0","4.2","49","26.27","2700","108","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:20:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","60","26","41","-7","-5","-6","-6","15","24.400000000000002","0.0","4.2","48","26.27","2700","108","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:25:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","62","26","39","-9","-6","-8","15","14","23.6","0.0","4.0","49","26.27","2700","108","530","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:30:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","0","35.75","35.25","-78","-78","39","50","-78","-78","-78","39","34","51","26","5","-4","-2","24","9","12","7.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:35:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","46","26","40","-1","5","2","21","15","24.400000000000002","0.0","4.2","48","25.91","2650","107","530","560","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:40:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","26","41","-3","4","-4","11","17","24.8","0.0","4.2","48","25.19","2600","106","520","560","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:45:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","26","41","-4","-3","-3","-3","16","24.6","0.0","4.0","45","25.55","2600","106","530","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:50:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","26","41","-4","-2","-3","11","16","24.400000000000002","0.0","3.8000000000000003","45","24.48","2600","106","520","560","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 13:55:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","26","40","-4","-2","-3","9","16","24.200000000000003","0.0","3.4000000000000004","41","25.19","2600","106","500","550","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:00:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.25","41.0","-78","-78","44","50","-78","-78","-78","44","41","59","26","41","-4","-4","-3","-3","16","25.400000000000002","0.0","4.2","48","24.12","2550","103","530","560","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:05:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.5","41.5","-78","-78","44","50","-78","-78","-78","44","41","60","26","36","-7","-6","-3","-6","16","27.6","0.0","4.6000000000000005","49","24.48","2500","103","530","560","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:10:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.5","41.75","-78","-78","44","50","-78","-78","-78","44","42","62","26","37","-7","-6","-6","-6","16","26.400000000000002","0.0","4.4","49","24.12","2500","103","520","560","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:15:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","37.0","41.0","-78","-78","44","50","-78","-78","-78","44","41","63","26","41","-9","-6","-8","9","15","24.8","0.0","4.2","49","24.48","2550","103","530","570","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:20:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-1","37.0","39.5","-78","-78","44","50","-78","-78","-78","44","39","67","26","40","-12","-7","-11","6","14","23.400000000000002","0.0","3.0","35","40.23","4000","150","520","560","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:25:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","-1","36.25","34.25","-78","-78","45","51","-78","-78","-78","45","34","41","26","35","24","28","35","25","13","24.8","0.0","3.2","38","28.78","3000","110","480","480","0","0","2.2","4.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:30:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","36.5","42.75","-78","-78","45","51","-78","-78","-78","45","42","58","26","43","-3","4","-4","12","17","26.0","0.0","4.4","49","19.47","2050","91","530","570","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:35:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","36.5","43.75","-78","-78","45","51","-78","-78","-78","45","43","60","26","38","-5","-4","-2","-4","18","27.0","0.0","4.6000000000000005","48","19.47","2050","91","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:40:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","37.0","43.75","-78","-78","44","50","-78","-78","-78","44","44","64","26","38","-5","-4","-4","-4","18","27.0","0.0","4.6000000000000005","48","19.47","2050","91","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:45:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","37.5","42.25","-78","-78","44","50","-78","-78","-78","44","42","65","26","42","-5","-4","-4","-4","17","26.0","0.0","4.4","48","25.55","2650","108","520","560","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:50:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","37.5","42.75","-78","-78","44","50","-78","-78","-78","44","42","67","26","41","-6","-4","-4","-4","17","26.400000000000002","0.0","4.4","49","25.91","2650","108","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 14:55:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","37.75","43.25","-78","-78","45","51","-78","-78","-78","45","43","68","26","39","-6","-4","-5","-5","16","26.8","0.0","4.4","49","26.27","2650","108","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:00:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.25","43.25","-78","-78","45","51","-78","-78","-78","45","43","69","26","39","-6","-4","-5","-5","16","27.0","0.0","4.6000000000000005","49","25.91","2700","108","540","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:05:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.25","43.75","-78","-78","45","51","-78","-78","-78","45","44","71","26","39","-6","-5","-5","-5","16","27.6","0.0","4.800000000000001","51","25.91","2700","108","540","570","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:10:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.75","43.75","-78","-78","45","51","-78","-78","-78","45","44","70","26","39","-7","-5","-6","-6","16","27.400000000000002","0.0","4.800000000000001","51","25.91","2700","108","540","580","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:15:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.75","43.75","-78","-78","45","51","-78","-78","-78","45","44","68","26","42","-7","-5","-6","-6","16","27.0","0.0","4.6000000000000005","50","26.63","2750","108","540","580","0","0","3.2","9.200000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:20:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","39.25","43.75","-78","-78","45","51","-78","-78","-78","45","44","69","26","44","-8","-6","-6","0","16","27.0","0.0","4.6000000000000005","50","25.91","2700","108","530","580","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:25:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","39.25","43.25","-78","-78","45","51","-78","-78","-78","45","43","69","26","44","-11","-9","-10","2","15","26.400000000000002","0.0","4.6000000000000005","50","25.91","2700","108","540","570","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:30:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-1","39.25","37.0","-78","-78","45","51","-78","-78","-78","45","35","48","26","0","-1","0","45","5","10","8.0","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:35:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.25","43.25","-78","-78","45","51","-78","-78","-78","45","43","56","26","44","-3","5","-3","17","16","26.8","0.0","4.6000000000000005","50","25.55","2650","107","540","580","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:40:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","38.75","43.75","-78","-78","45","51","-78","-78","-78","45","43","62","26","44","-4","-2","-4","13","18","26.8","0.0","4.800000000000001","51","25.55","2650","107","540","580","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:45:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","0","39.25","44.75","-78","-78","45","51","-78","-78","-78","45","44","67","27","41","-5","-3","-4","-4","18","27.8","0.0","4.800000000000001","51","25.55","2650","107","530","570","0","0","3.2","9.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:50:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","39.5","45.25","-78","-78","44","50","-78","-78","-78","44","45","71","27","41","-6","-4","-4","-4","18","28.0","0.0","4.800000000000001","51","25.19","2650","107","540","580","0","0","3.2","9.600000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 15:55:44","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","38","-1","39.5","45.25","-78","-78","45","51","-78","-78","-78","45","45","71","27","41","-6","-4","-5","-4","18","28.0","0.0","4.800000000000001","51","25.55","2600","107","540","580","0","0","3.2","9.8","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:00:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","40.0","41.5","-78","-78","40","51","-78","-78","-78","40","40","58","27","39","-2","1","0","9","16","7.2","0.0","0.4","0","14.81","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:05:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","39.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","43","27","37","-1","2","13","9","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:10:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","39.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","35","27","36","-1","4","15","9","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:15:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","38.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","32","27","34","-1","5","14","9","10","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:20:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","38.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","29","27","34","-1","6","13","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:25:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","38.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","27","27","34","-1","6","11","9","9","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:30:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","25","27","34","-1","6","10","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:35:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.75","37.75","-78","-78","39","50","-78","-78","-78","39","37","24","26","34","-1","5","10","9","9","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:40:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","23","26","33","-1","5","9","9","9","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
