"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Dec.2018 16:45:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.5","37.5","-78","-78","39","50","-78","-78","-78","39","37","22","26","33","-1","5","9","9","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:50:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","37","22","26","33","-1","5","8","8","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 16:55:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","37.0","37.0","-78","-78","39","50","-78","-78","-78","39","36","21","26","33","-1","5","8","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:00:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","36.5","36.5","-78","-78","39","50","-78","-78","-78","39","36","20","26","32","-1","5","8","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:05:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","20","26","32","-1","4","7","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:10:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","36","18","26","32","-1","4","7","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:15:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","0","36.25","36.25","-78","-78","39","50","-78","-78","-78","39","35","18","26","32","-1","4","7","7","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:20:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","0","35.75","35.75","-78","-78","39","50","-78","-78","-78","39","35","17","26","32","-1","4","7","7","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:25:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","41","25","38","-5","-3","-2","8","11","23.200000000000003","0.0","3.2","40","24.12","2550","105","500","540","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:30:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","2","-4","11","14","24.6","0.0","4.0","45","25.55","2650","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:35:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","2","-3","12","14","24.6","0.0","3.4000000000000004","40","26.27","2700","109","520","560","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:40:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","1","-3","12","14","24.400000000000002","0.0","3.2","36","24.84","2550","106","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:45:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","1","-3","12","14","24.400000000000002","0.0","3.2","36","24.48","2550","106","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:50:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","1","-3","12","14","24.6","0.0","3.2","36","24.84","2550","105","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 17:55:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","26","41","-5","1","-4","12","14","24.6","0.0","3.2","37","23.76","2450","102","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:00:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-5","0","-4","12","14","24.6","0.0","3.2","37","22.33","2350","99","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:05:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-6","0","-4","11","14","24.8","0.0","3.2","37","21.98","2250","98","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:10:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-7","-2","-6","11","14","24.8","0.0","3.2","36","20.54","2150","95","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:15:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-9","-4","-8","10","13","24.6","0.0","3.2","36","19.47","2050","92","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:20:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","26","41","-11","-5","-9","10","12","24.6","0.0","3.2","36","18.39","1950","89","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:25:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","26","41","-11","-6","-10","9","12","24.400000000000002","0.0","3.2","36","18.39","1850","88","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:30:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-12","-6","-11","9","12","24.400000000000002","0.0","3.2","37","16.60","1750","85","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:35:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","26","41","-12","-7","-11","9","12","24.6","0.0","3.2","36","15.17","1650","82","510","540","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:40:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","56","26","41","-13","-7","-12","9","12","23.400000000000002","0.0","2.8000000000000003","33","38.80","3950","150","510","540","0","0","2.0","10.600000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:45:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-1","36.5","33.0","-78","-78","40","51","-78","-78","-78","40","31","29","26","3","6","8","28","9","10","12.0","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","10.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:50:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","-1","36.25","41.5","-78","-78","40","51","-78","-78","-78","40","41","53","26","41","-3","1","-2","14","16","24.8","0.0","2.8000000000000003","30","14.81","1550","80","500","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 18:55:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","26","41","-3","0","-2","13","16","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:00:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","0","36.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","50","26","41","-3","0","-2","13","16","24.200000000000003","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:05:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","0","-2","13","16","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:10:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","16","23.6","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:15:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","16","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:20:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:25:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","16","23.6","0.0","2.0","22","14.09","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:30:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","16","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:35:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","23","14.09","1500","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:40:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","46","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:45:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:50:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","0","-2","13","15","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"30.Dec.2018 19:55:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","-1","-2","13","15","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","48","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","-1","-2","13","15","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","49","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","22","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","49","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","50","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","51","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1550","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","51","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","-1","-2","13","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","52","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-3","-1","-2","13","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","53","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 20:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.81","1600","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-4","-1","-2","13","13","23.6","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","-2","-2","13","13","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","-2","-2","13","14","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-4","-2","-2","13","14","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","40","-4","-2","-3","13","14","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","26","39","-4","-2","-3","12","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","36.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-5","-3","-3","12","13","23.6","0.0","2.0","23","14.45","1550","80","490","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-6","-4","-4","12","13","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","54","-1","35.75","38.75","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-7","-5","-6","11","12","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:45:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","26","39","-9","-6","-7","11","11","23.400000000000002","0.0","2.0","24","14.81","1550","80","490","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:50:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-9","-7","-8","10","11","23.400000000000002","0.0","2.0","24","14.45","1550","80","500","530","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 21:55:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","54","-1","35.75","38.75","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-10","-7","-8","10","11","23.400000000000002","0.0","2.0","25","14.45","1550","80","490","530","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:00:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-10","-8","-9","10","11","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:05:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","26","39","-11","-8","-10","9","11","23.400000000000002","0.0","2.2","26","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:10:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","54","-1","35.75","38.75","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-12","-9","-10","9","11","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:15:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","51","26","39","-13","-10","-12","8","11","23.400000000000002","0.0","2.4000000000000004","29","14.45","1600","80","490","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:20:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","54","-1","35.25","33.25","-78","-78","40","51","-78","-78","-78","40","31","34","26","-1","-1","0","32","4","10","7.4","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","5.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:25:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","54","-1","34.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","45","26","35","-3","0","1","17","14","27.8","0.0","4.4","49","14.45","1550","80","530","570","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:30:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","54","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","61","26","41","-3","0","-3","11","16","24.6","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:35:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","54","0","35.0","40.5","-78","-78","39","50","-78","-78","-78","39","40","55","26","40","-3","0","-2","13","16","23.8","0.0","2.2","24","14.45","1550","80","500","540","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"30.Dec.2018 22:40:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","54","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","26","39","-3","-1","-2","13","16","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
