"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Jan.2019 22:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","47","80","27","42","-18","-16","-16","-16","7","30.0","0.0","5.0","54","23.05","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","46","-18","-17","-17","-17","6","28.400000000000002","0.0","4.800000000000001","55","23.40","2450","100","570","610","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-11","42.25","46.25","-78","-78","46","55","-78","-78","-78","46","46","79","27","46","-19","-18","-18","-17","5","28.0","0.0","4.800000000000001","55","21.98","2300","97","570","610","0","0","3.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","35","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","43","-21","-19","-19","-19","4","28.6","0.0","4.800000000000001","55","21.26","2200","94","570","610","0","0","3.2","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","-11","42.25","42.25","-78","-78","46","55","-78","-78","-78","46","42","52","27","42","-4","0","-3","4","1","12.200000000000001","0.0","3.0","55","0.13","0","0","0","0","0","0","1.8","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-11","43.25","41.5","-78","-78","46","55","-78","-78","-78","46","41","42","27","41","1","7","2","2","16","19.6","0.0","6.800000000000001","81","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","45.0","0","36","-11","41.75","45.75","-78","-78","46","55","-78","-78","-78","46","45","55","27","46","-13","-3","-13","10","23","28.6","0.0","6.4","73","23.76","2400","100","580","620","0","0","4.2","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","39","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","71","27","47","-14","-3","-14","9","16","28.8","0.0","5.6000000000000005","62","20.90","2150","93","570","600","0","0","3.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","39","-11","42.25","46.25","-78","-78","46","55","-78","-78","-78","46","46","77","27","46","-14","-12","-13","6","12","27.6","0.0","4.2","48","20.18","2150","93","560","600","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","42","-17","-16","-12","-15","10","30.0","0.0","4.4","49","20.54","2150","93","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","79","27","42","-16","-15","-14","-14","10","30.6","0.0","4.4","49","20.90","2150","93","550","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","42","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","83","27","42","-16","-15","-14","-14","9","30.6","0.0","4.6000000000000005","49","20.54","2150","93","550","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","43","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","79","27","42","-16","-15","-14","-14","8","28.8","0.0","4.4","48","20.54","2150","93","550","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","44","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","46","-15","-14","-14","-6","7","28.0","0.0","4.2","49","20.18","2150","92","550","590","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","45","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","27","42","-16","-15","-14","-14","7","31.0","0.0","4.6000000000000005","49","20.54","2150","92","550","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","46","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","84","27","42","-16","-15","-14","-14","7","30.8","0.0","4.6000000000000005","49","20.54","2100","92","560","600","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","47","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","81","27","42","-15","-14","-14","-13","7","30.0","0.0","4.4","49","20.54","2150","92","560","600","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","48","-11","42.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","77","28","46","-15","-14","-14","-14","7","28.6","0.0","4.2","49","20.54","2150","92","560","600","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","42.75","46.75","-78","-78","46","55","-78","-78","-78","46","47","78","28","47","-15","-14","-14","-3","6","28.400000000000002","0.0","4.2","49","19.47","2050","90","570","600","0","0","2.8000000000000003","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","49","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","28","42","-16","-15","-15","-14","7","32.0","0.0","4.6000000000000005","49","19.47","2050","90","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","49","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","82","28","42","-16","-15","-14","-14","6","30.400000000000002","0.0","4.4","49","19.47","2000","90","560","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","42.25","46.25","-78","-78","46","55","-78","-78","-78","46","46","75","28","46","-14","-6","-13","9","5","27.6","0.0","3.8000000000000003","43","19.47","2050","90","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","42.25","45.75","-78","-78","46","55","-78","-78","-78","46","45","68","28","46","-14","-6","-13","8","5","27.400000000000002","0.0","3.6","42","19.82","2050","90","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 23:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","42.25","45.75","-78","-78","46","55","-78","-78","-78","46","45","66","28","46","-14","-6","-13","8","5","27.6","0.0","3.6","42","18.75","1950","88","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.75","45.75","-78","-78","46","55","-78","-78","-78","46","45","65","28","46","-14","-6","-13","8","5","27.400000000000002","0.0","3.6","43","17.32","1850","85","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","-11","41.75","45.75","-78","-78","46","55","-78","-78","-78","46","46","65","28","46","-14","-6","-13","9","5","27.400000000000002","0.0","3.8000000000000003","42","16.24","1700","82","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","64","28","46","-14","-6","-13","9","5","27.6","0.0","3.8000000000000003","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","65","27","46","-14","-6","-13","9","6","27.8","0.0","3.8000000000000003","42","15.17","1650","81","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","65","27","46","-14","-6","-13","9","6","27.6","0.0","3.8000000000000003","42","15.53","1650","81","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","65","27","46","-14","-7","-13","9","6","27.8","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-11","41.75","46.25","-78","-78","46","55","-78","-78","-78","46","46","65","27","46","-15","-7","-13","9","6","27.8","0.0","3.8000000000000003","43","15.17","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-11","41.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","66","27","46","-15","-7","-13","9","5","27.6","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","41.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","65","27","46","-15","-7","-13","9","5","27.6","0.0","3.8000000000000003","43","15.17","1600","80","540","590","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-11","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","65","27","46","-15","-7","-13","9","5","27.6","0.0","3.6","42","14.81","1600","80","550","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","66","27","46","-15","-7","-13","9","5","27.6","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 00:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","66","27","46","-15","-8","-14","9","6","27.6","0.0","3.6","43","14.81","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-16","-8","-14","9","6","27.6","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-17","-9","-15","8","6","27.400000000000002","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-17","-10","-16","8","5","27.400000000000002","0.0","3.6","42","14.81","1600","80","530","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-18","-11","-17","7","4","27.400000000000002","0.0","3.6","43","14.81","1600","80","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-19","-12","-17","7","4","27.0","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-19","-12","-17","7","4","26.8","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","66","27","45","-19","-12","-18","7","4","26.8","0.0","3.4000000000000004","43","14.81","1600","80","530","590","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","66","27","45","-19","-12","-18","7","4","26.8","0.0","3.4000000000000004","43","15.17","1600","80","540","580","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","27","44","-19","-12","-18","7","4","26.6","0.0","3.4000000000000004","42","14.81","1650","80","540","580","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","65","27","44","-20","-12","-18","6","4","26.8","0.0","3.6","43","15.17","1600","80","540","580","0","0","2.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","48","-10","40.5","37.5","-78","-78","45","55","-78","-78","-78","45","36","34","27","2","2","2","34","4","2","8.6","0.0","0.6000000000000001","30","40.59","4100","150","0","0","0","0","0.2","8.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 01:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","60","27","44","-11","-6","-12","19","10","26.8","0.0","5.2","61","15.17","1600","80","580","610","0","0","3.6","5.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","71","27","44","-13","-7","-12","21","10","26.400000000000002","0.0","4.4","51","14.81","1600","80","560","600","0","0","3.0","5.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","44","-13","-11","-12","15","10","26.6","0.0","4.4","51","14.81","1600","80","560","600","0","0","3.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.0","46.75","-78","-78","45","55","-78","-78","-78","45","46","68","27","46","-14","-13","-12","-12","10","28.0","0.0","4.6000000000000005","52","14.81","1600","80","570","600","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","62","27","46","-14","-12","-12","-12","10","27.8","0.0","4.6000000000000005","51","15.17","1600","80","550","590","0","0","3.0","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","70","27","45","-14","-12","-12","-1","10","27.6","0.0","4.6000000000000005","52","14.81","1600","80","560","600","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","71","27","46","-14","-12","-12","-12","10","27.6","0.0","4.6000000000000005","51","16.24","1750","83","560","600","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","71","27","43","-14","-13","-13","-12","10","28.0","0.0","4.6000000000000005","52","16.60","1750","83","560","600","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","43","-14","-12","-13","-12","10","28.0","0.0","4.6000000000000005","52","17.68","1850","86","560","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","42","-14","-12","-13","-12","10","28.0","0.0","4.6000000000000005","51","17.68","1850","86","560","600","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-13","-13","10","28.400000000000002","0.0","4.6000000000000005","52","17.32","1850","86","560","590","0","0","3.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","45","77","27","45","-14","-12","-12","2","9","27.400000000000002","0.0","4.0","46","17.68","1850","86","550","590","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 02:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-14","-13","-12","-12","9","28.400000000000002","0.0","4.2","46","17.68","1850","86","550","590","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-14","-13","-12","-12","9","28.6","0.0","4.2","46","17.68","1900","86","550","580","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-12","-12","9","28.6","0.0","4.2","47","17.32","1850","86","550","590","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-12","-12","9","28.6","0.0","4.2","47","17.68","1850","86","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-12","-12","8","28.8","0.0","4.2","47","17.68","1900","86","550","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-9","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-14","-13","-12","-12","8","28.8","0.0","4.2","46","17.68","1900","86","560","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-12","-5","-12","7","8","26.8","0.0","3.6","42","18.03","1900","86","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","66","27","45","-12","-5","-11","9","8","26.8","0.0","3.6","42","17.68","1900","86","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","64","27","45","-12","-5","-11","9","8","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","62","27","45","-12","-5","-11","9","8","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","62","27","45","-12","-5","-11","9","8","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","62","27","45","-12","-5","-11","9","8","27.0","0.0","3.6","41","17.32","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 03:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","62","27","45","-12","-5","-11","9","8","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-11","9","8","27.0","0.0","3.6","42","17.32","1800","84","540","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-12","9","8","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-11","9","7","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","41.0","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-11","9","8","27.0","0.0","3.6","41","16.96","1800","84","530","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","41.0","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-9","40.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-11","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","590","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-12","-6","-11","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","42","16.60","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","41","16.60","1800","84","550","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 04:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-11","9","7","26.8","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-11","9","7","27.0","0.0","3.6","41","16.60","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","47","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","16.60","1750","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.60","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.60","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.60","1750","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-6","-12","9","7","26.8","0.0","3.6","41","17.32","1850","86","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","17.32","1850","86","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 05:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.60","1750","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.96","1800","84","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","63","27","45","-13","-6","-12","9","7","27.0","0.0","3.6","42","16.60","1800","84","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-7","-12","9","7","27.0","0.0","3.6","42","17.32","1800","84","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-7","-12","9","7","27.0","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-13","-7","-12","9","7","26.8","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-13","-7","-12","9","6","26.8","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-14","-7","-12","8","6","26.8","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-14","-7","-12","9","6","26.8","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-14","-7","-12","9","6","27.0","0.0","3.8000000000000003","43","16.96","1800","84","530","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.5","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","45","-14","-7","-12","8","6","27.0","0.0","3.8000000000000003","43","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-14","-7","-12","9","6","26.8","0.0","3.6","43","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 06:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-9","40.0","44.75","-78","-78","45","55","-78","-78","-78","45","44","64","27","44","-14","-7","-12","9","6","27.0","0.0","3.8000000000000003","42","16.96","1800","84","540","580","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","46","-9","40.0","43.25","-78","-78","40","55","-78","-78","-78","40","42","63","27","43","-13","-9","-11","8","5","25.0","0.0","1.8","20","17.32","1800","84","500","540","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:06:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","40.0","41.5","-78","-78","40","55","-78","-78","-78","40","41","56","27","41","-12","-9","-10","9","5","24.6","0.0","1.8","19","16.96","1800","84","490","530","0","0","1.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:11:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","39.5","41.5","-78","-78","40","55","-78","-78","-78","40","41","50","27","41","-12","-10","-10","8","5","24.6","0.0","1.8","19","16.96","1750","83","490","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","39.5","41.5","-78","-78","40","55","-78","-78","-78","40","41","48","27","41","-12","-10","-10","8","4","24.400000000000002","0.0","1.8","20","15.89","1650","81","490","530","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","39.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","47","27","41","-12","-10","-10","8","4","24.400000000000002","0.0","1.8","19","15.17","1600","80","490","530","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","39.25","41.0","-78","-78","40","55","-78","-78","-78","40","41","47","27","41","-12","-10","-10","8","4","24.400000000000002","0.0","1.8","19","14.81","1600","80","490","530","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","46","-9","38.75","41.0","-78","-78","40","55","-78","-78","-78","40","41","46","27","41","-12","-10","-10","8","4","24.400000000000002","0.0","1.8","19","14.81","1600","80","490","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:36:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","45","-9","38.75","41.0","-78","-78","40","55","-78","-78","-78","40","41","47","27","41","-12","-10","-11","8","4","24.400000000000002","0.0","1.8","19","14.81","1600","80","480","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","46","-9","38.75","40.5","-78","-78","40","55","-78","-78","-78","40","40","47","27","41","-12","-11","-11","8","4","24.200000000000003","0.0","1.8","19","14.81","1600","80","490","530","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:46:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","38.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","47","27","40","-12","-11","-11","8","4","24.200000000000003","0.0","1.8","20","14.81","1600","80","490","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","38.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","47","26","40","-12","-11","-11","8","4","24.200000000000003","0.0","1.8","20","14.45","1550","80","490","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 07:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","38.25","40.0","-78","-78","40","55","-78","-78","-78","40","40","47","26","40","-12","-11","-11","8","4","24.200000000000003","0.0","1.8","20","14.81","1600","80","490","540","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
