"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Jan.2019 08:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","37.75","40.0","-78","-78","40","55","-78","-78","-78","40","40","47","26","40","-12","-11","-11","8","4","23.8","0.0","1.8","19","14.45","1550","80","480","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:06:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","37.75","40.0","-78","-78","40","55","-78","-78","-78","40","40","47","26","40","-12","-11","-11","8","4","23.8","0.0","1.8","19","14.45","1550","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","45","-9","37.75","40.0","-78","-78","40","55","-78","-78","-78","40","40","47","26","40","-12","-11","-11","8","4","23.8","0.0","1.8","19","14.45","1600","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","47","26","39","-12","-11","-11","8","4","23.6","0.0","1.6","19","14.45","1600","80","490","530","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","47","26","39","-12","-11","-11","7","4","23.6","0.0","1.6","20","14.81","1550","80","490","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:26:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","46","26","39","-12","-11","-11","7","4","23.6","0.0","1.8","19","14.81","1600","80","500","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:31:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","47","26","39","-13","-11","-11","7","4","23.6","0.0","1.8","20","14.81","1600","80","490","540","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.0","39.5","-78","-78","40","55","-78","-78","-78","40","39","47","26","39","-13","-11","-11","7","4","23.6","0.0","1.8","22","14.81","1600","80","490","540","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.0","39.5","-78","-78","40","55","-78","-78","-78","40","39","47","26","39","-13","-11","-11","7","4","23.6","0.0","1.8","21","14.81","1600","80","500","540","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","37.0","39.5","-78","-78","40","55","-78","-78","-78","40","39","48","26","39","-13","-11","-11","7","4","23.6","0.0","2.0","23","14.45","1550","80","500","540","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","48","26","39","-13","-11","-11","7","4","23.6","0.0","2.0","23","14.81","1600","80","490","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 08:56:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.25","-78","-78","40","55","-78","-78","-78","40","39","49","26","39","-13","-11","-11","7","4","23.6","0.0","2.0","24","14.45","1600","80","500","540","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","49","26","39","-13","-11","-12","7","4","23.6","0.0","2.0","24","14.81","1550","80","500","540","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:06:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","50","26","39","-13","-11","-12","7","4","23.6","0.0","2.2","25","14.09","1550","80","510","550","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:11:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","51","25","38","-13","-11","-12","6","4","23.6","0.0","2.2","25","14.45","1550","80","510","550","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","51","25","39","-13","-11","-12","6","4","23.6","0.0","2.2","25","14.45","1550","80","510","550","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.5","39.5","-78","-78","40","55","-78","-78","-78","40","39","51","25","39","-13","-11","-12","6","4","23.6","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","51","25","36","-14","-11","-12","6","4","23.8","0.0","2.2","26","14.09","1550","80","510","560","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","36","-14","-11","-12","5","4","23.8","0.0","2.2","26","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:36:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-9","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","37","-14","-11","-12","5","4","23.6","0.0","2.2","27","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:41:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-8","36.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","53","25","36","-14","-11","-12","5","4","23.8","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:46:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-14","-11","-12","5","4","23.8","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:51:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","36","-14","-11","-12","5","4","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 09:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-14","-11","-12","5","4","24.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","500","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","45","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","56","25","36","-14","-11","-12","5","5","24.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","520","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:06:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-14","-11","-12","5","5","24.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:11:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-14","-11","-12","5","5","24.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","500","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-14","-11","-12","5","5","24.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","520","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","57","25","36","-14","-11","-12","5","5","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:26:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-14","-11","-12","5","5","23.8","0.0","2.4000000000000004","28","14.45","1550","80","510","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","36","-14","-11","-12","5","4","23.6","0.0","2.4000000000000004","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:36:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-14","-12","-12","5","4","23.6","0.0","2.2","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:41:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-8","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-14","-12","-12","5","4","23.6","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:46:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-14","-12","-12","5","4","23.6","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:51:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.75","38.75","-78","-78","39","55","-78","-78","-78","39","39","53","25","36","-14","-12","-12","5","5","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 10:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","39","54","25","36","-14","-12","-12","5","4","23.8","0.0","2.2","28","14.09","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","39","54","25","36","-14","-12","-13","5","5","23.8","0.0","2.2","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","55","25","36","-14","-12","-13","5","4","23.6","0.0","2.2","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","54","25","36","-14","-12","-13","5","4","23.6","0.0","2.2","27","14.45","1550","80","520","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","54","25","36","-14","-12","-13","5","4","23.400000000000002","0.0","2.2","28","14.45","1550","80","500","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:21:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","53","25","36","-15","-12","-13","5","4","23.200000000000003","0.0","2.2","28","14.45","1550","80","520","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:26:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","52","25","36","-14","-12","-13","6","4","23.200000000000003","0.0","2.2","27","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:31:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.25","-78","-78","39","55","-78","-78","-78","39","38","51","25","36","-15","-12","-13","5","4","23.200000000000003","0.0","2.2","28","14.81","1550","80","500","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","52","25","35","-15","-12","-13","4","4","23.6","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:41:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","54","25","35","-15","-12","-14","4","4","24.200000000000003","0.0","2.4000000000000004","30","14.45","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:46:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.0","38.75","-78","-78","39","55","-78","-78","-78","39","38","55","25","35","-16","-12","-14","4","4","24.400000000000002","0.0","2.4000000000000004","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:51:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.0","38.75","-78","-78","39","55","-78","-78","-78","39","38","57","25","35","-16","-13","-14","4","4","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 11:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.0","38.25","-78","-78","39","55","-78","-78","-78","39","38","58","25","35","-16","-13","-15","4","4","24.200000000000003","0.0","2.6","31","14.81","1550","80","500","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.0","38.25","-78","-78","39","55","-78","-78","-78","39","38","58","25","35","-17","-14","-15","4","4","23.8","0.0","2.4000000000000004","30","14.81","1550","80","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","35.0","38.25","-78","-78","39","55","-78","-78","-78","39","38","59","25","35","-18","-14","-16","3","4","24.6","0.0","2.6","32","14.81","1600","80","520","560","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:11:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","44","-8","34.5","32.25","-78","-78","39","55","-78","-78","-78","39","31","34","25","-1","-1","0","34","1","2","7.6000000000000005","0.0","0.6000000000000001","29","39.52","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","-8","33.75","38.25","-78","-78","39","55","-78","-78","-78","39","38","44","25","39","-6","-6","-7","8","10","23.8","0.0","5.2","62","14.81","1550","80","570","610","0","0","3.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","44","-8","34.25","40.5","-78","-78","39","55","-78","-78","-78","39","40","62","25","35","-14","-7","-11","12","10","24.400000000000002","0.0","3.6","43","14.81","1600","80","540","580","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","34.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","59","25","39","-12","-7","-10","8","10","23.8","0.0","3.2","38","14.81","1600","80","540","570","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:31:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","34.5","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","39","-12","-6","-10","7","10","23.6","0.0","3.2","39","14.81","1600","80","520","570","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:36:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","34.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","55","25","39","-12","-6","-10","8","10","23.8","0.0","3.2","38","14.45","1550","80","530","570","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","44","-7","34.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","56","25","36","-12","-7","-10","7","10","24.400000000000002","0.0","3.2","38","14.45","1550","80","530","570","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","44","-7","34.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","57","25","35","-12","-7","-10","6","10","24.6","0.0","3.2","39","14.81","1600","80","530","570","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:51:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","44","-7","34.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","35","-12","-7","-10","6","10","25.8","0.0","3.4000000000000004","38","14.45","1550","80","530","570","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 12:56:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","39","61","25","36","-11","-7","-10","6","10","23.8","0.0","2.8000000000000003","34","14.45","1550","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:01:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","39","-11","-7","-10","8","9","23.8","0.0","2.8000000000000003","33","14.45","1550","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","55","25","35","-12","-8","-10","7","10","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:11:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","56","25","35","-11","-7","-10","6","10","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:16:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","55","25","36","-11","-8","-10","6","10","24.200000000000003","0.0","2.8000000000000003","34","14.09","1550","80","510","560","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:21:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","-7","35.0","39.5","-78","-78","39","55","-78","-78","-78","39","40","57","25","35","-12","-8","-10","6","10","25.0","0.0","2.8000000000000003","33","14.45","1550","80","520","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:26:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","44","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","36","-11","-7","-10","6","10","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","520","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:31:44","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-7","35.0","40.0","-78","-78","39","55","-78","-78","-78","39","40","57","25","35","-11","-8","-10","7","10","24.6","0.0","2.8000000000000003","33","14.45","1550","80","530","560","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","60","25","35","-12","-8","-10","6","10","26.400000000000002","0.0","3.0","33","14.81","1600","80","520","560","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","43","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","66","25","35","-11","-7","-10","7","10","25.6","0.0","3.0","33","14.45","1550","80","530","560","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","-7","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","61","25","39","-11","-7","-9","7","10","23.6","0.0","2.4000000000000004","29","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","-7","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","55","25","39","-11","-7","-9","8","10","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 13:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","-7","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","39","-11","-7","-9","8","10","23.6","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:01:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-7","35.25","41.5","-78","-78","44","55","-78","-78","-78","44","41","54","25","42","-12","-4","-11","8","10","25.8","0.0","5.2","60","14.45","1550","80","560","600","0","0","3.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:06:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-7","35.25","43.75","-78","-78","44","55","-78","-78","-78","44","44","65","25","42","-12","-2","-12","7","12","26.8","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:11:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-7","35.75","41.0","-78","-78","44","55","-78","-78","-78","44","41","68","25","41","-12","-8","-11","13","12","24.8","0.0","5.4","61","23.76","2500","104","570","610","0","0","3.6","8.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:16:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","43","-7","36.25","41.75","-78","-78","44","55","-78","-78","-78","44","42","67","25","42","-12","-11","-12","-11","12","25.8","0.0","5.4","62","24.12","2500","104","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:21:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","43","-7","36.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","65","25","40","-12","-11","-12","-12","12","26.0","0.0","5.4","62","23.76","2500","104","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:26:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","43","-7","36.5","42.25","-78","-78","44","55","-78","-78","-78","44","42","69","25","41","-12","-10","-12","-11","12","26.0","0.0","5.4","62","23.76","2450","104","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:31:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","43","-7","37.0","42.75","-78","-78","44","55","-78","-78","-78","44","43","70","25","39","-12","-10","-12","-12","12","26.6","0.0","5.6000000000000005","62","23.76","2500","104","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:36:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-7","37.5","43.25","-78","-78","44","55","-78","-78","-78","44","43","70","25","41","-12","-10","-12","-9","13","26.400000000000002","0.0","5.4","61","23.40","2500","104","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-7","37.5","43.25","-78","-78","44","55","-78","-78","-78","44","43","71","25","39","-12","-10","-12","-12","12","26.8","0.0","5.6000000000000005","61","24.12","2500","104","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-7","37.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","25","40","-12","-10","-12","-12","12","27.0","0.0","5.6000000000000005","61","24.12","2450","104","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-7","37.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","72","25","41","-12","-10","-12","-11","12","26.8","0.0","5.6000000000000005","62","24.12","2500","104","560","600","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 14:56:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","25","40","-12","-10","-12","-12","12","27.400000000000002","0.0","5.6000000000000005","61","24.12","2500","104","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:01:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","25","41","-13","-10","-12","-11","11","27.0","0.0","5.6000000000000005","61","24.48","2550","104","580","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:06:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","74","25","40","-13","-11","-12","-12","10","27.6","0.0","5.6000000000000005","62","24.12","2500","104","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:11:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","44","74","26","41","-13","-11","-12","-12","10","27.6","0.0","5.6000000000000005","61","23.76","2500","104","570","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:16:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","26","42","-13","-11","-12","-5","10","27.6","0.0","5.6000000000000005","61","23.76","2500","104","560","610","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","75","26","40","-14","-12","-12","-13","10","28.0","0.0","5.6000000000000005","62","24.12","2500","104","560","610","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:26:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","43","-7","39.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","75","26","42","-14","-12","-13","-13","10","27.6","0.0","5.6000000000000005","61","24.48","2500","104","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:31:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","43","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","26","41","-14","-12","-13","-12","10","27.8","0.0","5.6000000000000005","62","24.12","2500","104","570","610","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:36:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","43","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","76","26","41","-16","-13","-14","-14","10","27.8","0.0","5.6000000000000005","62","24.12","2500","104","570","610","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:41:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","77","26","45","-17","-14","-16","3","10","27.0","0.0","5.4","62","24.48","2500","104","570","620","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","43","-7","40.0","37.75","-78","-78","44","55","-78","-78","-78","44","36","57","26","-2","-2","-1","50","4","6","7.6000000000000005","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:51:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","43","-7","39.25","42.25","-78","-78","44","55","-78","-78","-78","44","42","56","26","42","-6","-2","-7","19","13","25.8","0.0","5.4","62","24.84","2550","105","570","610","0","0","3.6","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 15:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","43","-7","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","26","42","-12","-10","-9","-11","14","27.8","0.0","5.6000000000000005","62","24.48","2550","104","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","39.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","76","26","40","-12","-11","-12","-11","14","29.400000000000002","0.0","5.800000000000001","62","24.12","2500","104","570","610","0","0","4.0","10.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","45","-12","-10","-11","-11","13","27.400000000000002","0.0","5.2","56","24.12","2500","104","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:11:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","26","45","-12","-10","-11","-3","11","27.400000000000002","0.0","5.2","56","24.48","2550","104","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","45","-12","-10","-11","-9","10","27.6","0.0","5.2","57","24.48","2500","104","560","590","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:21:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.75","-78","-78","44","55","-78","-78","-78","44","45","72","26","42","-13","-11","-12","-12","10","28.0","0.0","5.2","57","24.12","2550","104","560","600","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:26:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","26","45","-12","-9","-11","13","10","26.8","0.0","4.6000000000000005","52","24.12","2500","104","540","590","0","0","3.2","6.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:31:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","45","-13","-12","-12","-12","10","27.400000000000002","0.0","4.6000000000000005","51","24.84","2550","104","550","590","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","69","26","41","-13","-12","-12","-12","10","27.8","0.0","4.6000000000000005","52","24.84","2550","103","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:41:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","26","41","-14","-12","-12","-12","9","27.8","0.0","4.6000000000000005","51","24.12","2550","103","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","73","26","44","-15","-12","-13","0","9","27.400000000000002","0.0","4.6000000000000005","51","24.48","2550","103","550","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:51:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","74","26","44","-16","-14","-14","-14","9","27.400000000000002","0.0","4.6000000000000005","51","24.48","2550","103","560","590","0","0","3.0","6.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 16:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","75","26","45","-17","-16","-16","-8","9","27.0","0.0","4.4","52","23.40","2400","100","550","590","0","0","3.0","6.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:01:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","42","-7","40.5","37.75","-78","-78","44","55","-78","-78","-78","44","36","48","26","1","0","1","47","3","6","8.4","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","7.2","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:06:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","42","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-8","-3","-9","20","14","26.6","0.0","5.4","61","22.33","2300","97","560","610","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:11:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","71","26","41","-12","-11","-9","-11","14","28.400000000000002","0.0","4.800000000000001","51","22.33","2300","97","560","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:16:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","72","26","45","-11","-9","-10","4","13","27.0","0.0","4.2","46","22.69","2400","99","530","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:21:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","41","-12","-10","-10","-10","13","27.8","0.0","4.2","46","21.98","2300","97","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","41","-12","-10","-10","-10","13","27.6","0.0","4.2","46","23.05","2350","99","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:31:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","40.5","45.25","-78","-78","44","55","-78","-78","-78","44","45","73","26","42","-12","-10","-10","-10","12","27.8","0.0","4.2","47","23.05","2350","99","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-7","41.0","45.25","-78","-78","44","55","-78","-78","-78","44","45","74","26","42","-12","-10","-10","-10","12","27.8","0.0","4.2","46","23.05","2350","99","530","580","0","0","2.8000000000000003","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:41:44","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","73","26","44","-10","-3","-9","1","12","26.8","0.0","3.8000000000000003","42","22.33","2350","99","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","26","45","-10","-3","-9","11","12","26.8","0.0","3.8000000000000003","41","21.61","2250","97","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"28.Jan.2019 17:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","42","-7","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-10","-3","-9","10","12","26.8","0.0","3.8000000000000003","41","21.26","2200","95","530","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
