"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Jan.2019 04:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","27","44","-12","-4","-10","10","9","26.8","0.0","3.6","42","23.05","2350","98","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","65","27","44","-12","-4","-10","10","9","26.8","0.0","3.6","42","21.61","2250","96","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","10","9","26.6","0.0","3.6","42","21.26","2250","95","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","62","27","44","-12","-4","-10","10","9","26.8","0.0","3.6","42","20.18","2150","92","530","570","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-4","-10","10","9","26.8","0.0","3.6","42","19.47","2050","90","540","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","41.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-4","-10","10","9","27.0","0.0","3.6","42","19.11","1950","88","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","27","45","-12","-4","-10","10","9","27.0","0.0","3.6","41","18.39","1950","87","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","45","-12","-4","-10","10","9","26.8","0.0","3.6","41","18.03","1900","87","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","45","-12","-5","-10","10","9","26.8","0.0","3.6","42","18.03","1950","87","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","45","-12","-4","-10","10","9","27.0","0.0","3.6","41","17.68","1850","86","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","26","45","-12","-5","-10","10","9","27.0","0.0","3.6","41","16.96","1850","85","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 04:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","45","-12","-5","-11","10","9","27.0","0.0","3.6","42","16.96","1850","85","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","62","26","45","-12","-5","-11","10","9","27.0","0.0","3.6","42","17.32","1850","85","530","580","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","62","26","45","-12","-5","-11","10","9","27.0","0.0","3.6","42","16.96","1850","85","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-12","-5","-11","10","9","27.0","0.0","3.6","42","17.32","1850","85","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-12","-5","-11","10","8","26.8","0.0","3.6","42","17.32","1850","85","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","26","45","-12","-5","-11","10","8","27.0","0.0","3.6","42","16.96","1800","84","540","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","26","45","-12","-6","-11","10","8","26.8","0.0","3.6","42","16.96","1800","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-12","-6","-11","10","8","27.0","0.0","3.6","42","16.60","1800","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-12","-6","-11","10","7","27.0","0.0","3.6","41","16.96","1750","84","530","560","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-13","-6","-11","10","7","27.0","0.0","3.6","41","16.60","1750","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-13","-6","-12","10","7","27.0","0.0","3.6","42","16.60","1750","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","45","-13","-6","-12","9","7","27.0","0.0","3.6","41","16.60","1800","84","540","580","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 05:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.75","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-13","-6","-12","9","7","26.8","0.0","3.6","42","16.96","1800","84","530","570","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.5","44.25","-78","-78","44","55","-78","-78","-78","44","44","63","26","44","-14","-7","-12","9","7","26.8","0.0","3.6","42","16.96","1800","84","530","570","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-14","-8","-13","9","7","26.8","0.0","3.6","42","16.96","1800","84","540","580","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","40.0","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-16","-9","-14","8","7","26.6","0.0","3.6","42","16.96","1800","84","540","590","0","0","2.4000000000000004","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-8","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-17","-10","-16","8","6","26.6","0.0","3.6","41","16.96","1800","84","540","580","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-8","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","26","44","-18","-11","-16","7","5","26.400000000000002","0.0","3.4000000000000004","41","39.52","3450","150","560","590","0","0","2.4000000000000004","10.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-8","39.5","36.5","-78","-78","44","55","-78","-78","-78","44","35","33","26","2","2","2","33","4","4","8.6","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","8.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","60","26","44","-9","-4","-10","19","11","26.6","0.0","5.4","61","16.24","1750","83","570","610","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","69","26","44","-11","-6","-10","22","12","26.400000000000002","0.0","4.4","50","16.60","1750","83","550","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","26","44","-11","-9","-10","16","12","26.400000000000002","0.0","4.4","50","16.24","1750","83","540","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.25","44.75","-78","-78","44","55","-78","-78","-78","44","45","67","26","44","-12","-11","-10","-10","12","26.8","0.0","4.0","46","16.60","1750","83","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","67","26","43","-11","-9","-10","9","11","25.8","0.0","4.0","46","15.53","1700","82","530","580","0","0","2.6","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 06:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","39.5","44.75","-78","-78","44","55","-78","-78","-78","44","45","66","26","45","-12","-11","-10","-10","11","26.8","0.0","4.0","45","15.53","1700","82","540","580","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-8","39.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","45","26","39","-9","-6","-1","13","7","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-7","39.25","39.25","-78","-78","39","55","-78","-78","-78","39","38","35","26","36","-7","-3","8","5","3","5.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-7","38.75","38.75","-78","-78","39","55","-78","-78","-78","39","38","27","26","35","-7","-4","9","4","2","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","38.25","38.25","-78","-78","39","55","-78","-78","-78","39","38","23","26","34","-7","-2","7","4","2","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","38.25","38.25","-78","-78","39","55","-78","-78","-78","39","37","21","26","34","-7","-1","6","4","2","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.75","37.75","-78","-78","39","55","-78","-78","-78","39","37","20","26","34","-7","-1","5","3","2","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","18","26","34","-7","-1","4","3","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.5","37.5","-78","-78","39","55","-78","-78","-78","39","37","17","25","33","-7","-1","3","2","1","5.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.0","37.0","-78","-78","39","55","-78","-78","-78","39","37","16","25","33","-8","-2","2","2","1","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","37.0","37.0","-78","-78","39","55","-78","-78","-78","39","36","14","25","32","-8","-2","1","2","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-7","36.5","36.5","-78","-78","39","55","-78","-78","-78","39","36","14","25","32","-8","-2","1","1","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 07:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-7","36.5","36.5","-78","-78","39","55","-78","-78","-78","39","36","13","25","32","-8","-3","0","1","0","5.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-7","36.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","13","25","32","-8","-3","0","1","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","11","25","32","-8","-3","0","0","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-7","35.75","35.75","-78","-78","39","55","-78","-78","-78","39","35","11","25","32","-8","-3","-1","0","0","5.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-7","35.25","35.75","-78","-78","39","55","-78","-78","-78","39","35","38","25","36","-9","-3","-8","21","4","21.200000000000003","0.0","2.6","32","14.81","1600","80","520","550","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-7","35.25","35.75","-78","-78","39","55","-78","-78","-78","39","35","43","25","36","-9","-2","-7","20","7","21.200000000000003","0.0","2.4000000000000004","32","25.55","2650","108","510","550","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-7","35.25","36.25","-78","-78","39","55","-78","-78","-78","39","36","45","25","36","-9","-2","-8","19","8","21.6","0.0","3.0","40","25.91","2700","108","530","570","0","0","2.0","1.4000000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-7","35.0","37.0","-78","-78","39","55","-78","-78","-78","39","37","50","25","38","-10","-2","-9","15","9","22.400000000000002","0.0","3.2","40","24.84","2600","106","530","570","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","-7","35.25","38.75","-78","-78","39","55","-78","-78","-78","39","38","53","25","39","-11","-1","-10","7","10","23.6","0.0","4.0","50","24.84","2600","106","550","590","0","0","2.8000000000000003","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","41","-12","-5","-11","13","10","24.400000000000002","0.0","5.2","62","25.19","2600","106","570","610","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","66","25","40","-12","-8","-10","12","10","24.400000000000002","0.0","4.800000000000001","56","24.84","2600","106","560","600","0","0","3.2","7.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","35.75","40.0","-78","-78","39","55","-78","-78","-78","39","40","65","25","40","-12","-10","-10","-4","10","24.400000000000002","0.0","4.4","52","24.84","2600","106","550","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 08:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","58","25","40","-11","-10","-10","-10","10","24.200000000000003","0.0","4.0","46","25.55","2600","106","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","61","25","40","-11","-9","-9","5","10","23.8","0.0","3.8000000000000003","46","24.84","2650","106","540","590","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","61","25","40","-12","-10","-10","-10","9","24.200000000000003","0.0","4.0","47","24.48","2550","105","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","60","25","41","-12","-11","-10","-10","9","24.400000000000002","0.0","4.0","47","23.40","2450","102","540","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","59","25","40","-11","-4","-10","5","9","24.200000000000003","0.0","3.4000000000000004","41","22.33","2350","99","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","57","25","40","-11","-4","-10","9","8","24.200000000000003","0.0","3.4000000000000004","42","22.33","2350","99","540","580","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","40","-12","-4","-10","8","8","24.400000000000002","0.0","3.4000000000000004","41","21.98","2250","97","530","570","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","41","-12","-4","-10","8","8","24.200000000000003","0.0","3.4000000000000004","41","20.90","2150","94","530","570","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","55","25","40","-11","-5","-10","8","7","24.200000000000003","0.0","3.0","37","19.11","2050","91","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-12","-5","-10","9","7","23.8","0.0","3.2","37","19.11","2000","91","540","580","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.5","39.5","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","9","7","23.8","0.0","3.0","36","18.39","1950","90","520","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","36.5","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-10","9","7","23.8","0.0","3.0","37","17.68","1850","87","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 09:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-12","-6","-11","8","7","24.200000000000003","0.0","3.0","36","16.60","1800","85","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-13","-7","-12","8","7","24.200000000000003","0.0","3.0","36","15.53","1650","82","520","570","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","36.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-14","-7","-12","8","7","24.200000000000003","0.0","3.0","37","14.81","1550","80","530","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-15","-8","-13","7","7","23.8","0.0","3.0","37","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","40","53","25","40","-15","-9","-14","7","6","23.8","0.0","3.0","37","14.45","1600","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","40","-16","-10","-14","7","6","23.6","0.0","3.0","37","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","40","-16","-10","-15","6","6","23.6","0.0","3.0","37","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","54","25","40","-17","-11","-15","6","6","23.6","0.0","3.0","36","14.81","1550","80","510","570","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","-7","35.75","32.5","-78","-78","39","55","-78","-78","-78","39","31","27","25","2","3","4","27","6","4","10.4","0.0","0.8","29","39.88","4000","150","0","0","0","0","0.4","8.8","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","-7","35.25","40.0","-78","-78","39","55","-78","-78","-78","39","40","54","25","40","-8","-4","-8","17","11","23.8","0.0","4.2","51","14.81","1600","80","550","590","0","0","2.8000000000000003","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","35.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","57","25","39","-9","-4","-8","10","11","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","53","25","39","-9","-5","-8","8","10","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 10:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-7","35.25","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-9","-5","-8","9","10","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","50","25","39","-9","-5","-8","9","10","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","9","10","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","8","10","23.6","0.0","2.6","30","14.09","1550","80","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","9","10","23.400000000000002","0.0","2.6","30","14.09","1550","80","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","8","10","23.6","0.0","2.6","31","14.09","1550","80","510","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","8","9","23.6","0.0","2.6","30","14.09","1550","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-9","-5","-8","9","9","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","8","9","23.400000000000002","0.0","2.6","31","14.45","1550","80","520","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","9","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-5","-8","9","8","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-8","9","8","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 11:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-8","9","8","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-9","9","8","23.400000000000002","0.0","2.6","31","14.45","1600","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-9","9","8","23.400000000000002","0.0","2.6","31","14.09","1550","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.25","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-9","9","8","23.6","0.0","2.6","30","14.45","1550","80","520","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.0","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-10","-6","-9","9","8","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","-6","35.0","39.25","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-11","-6","-9","9","7","23.400000000000002","0.0","2.6","31","14.45","1550","80","520","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-6","35.25","38.75","-78","-78","38","55","-78","-78","-78","38","39","49","25","39","-11","-6","-9","8","7","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.75","-78","-78","38","55","-78","-78","-78","38","38","49","25","39","-11","-7","-9","8","7","23.400000000000002","0.0","2.6","31","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.75","-78","-78","38","55","-78","-78","-78","38","38","49","25","39","-12","-7","-10","8","8","23.400000000000002","0.0","2.6","30","14.45","1550","80","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","-6","35.0","38.75","-78","-78","38","55","-78","-78","-78","38","38","49","24","39","-12","-8","-11","8","8","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","560","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.75","-78","-78","38","55","-78","-78","-78","38","38","50","24","38","-13","-9","-11","8","8","23.200000000000003","0.0","2.6","31","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.75","-78","-78","38","55","-78","-78","-78","38","38","50","24","38","-13","-9","-12","7","7","23.200000000000003","0.0","2.6","31","14.09","1500","80","500","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 12:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.25","-78","-78","38","55","-78","-78","-78","38","38","50","24","38","-14","-10","-12","7","7","23.200000000000003","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-6","35.0","38.25","-78","-78","38","55","-78","-78","-78","38","38","50","24","38","-15","-11","-13","7","6","23.200000000000003","0.0","2.4000000000000004","31","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-6","35.0","35.0","-78","-78","38","55","-78","-78","-78","38","34","40","24","13","-7","-6","10","6","5","7.4","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-6","34.25","35.75","-78","-78","38","55","-78","-78","-78","38","35","36","24","36","5","9","23","6","7","22.6","0.0","3.6","44","18.39","1950","88","530","570","0","0","2.4000000000000004","2.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-6","34.25","39.5","-78","-78","38","55","-78","-78","-78","38","39","57","24","40","-8","-4","-7","20","12","23.8","0.0","3.8000000000000003","47","14.81","1600","80","540","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","-5","34.25","38.75","-78","-78","38","55","-78","-78","-78","38","38","54","24","39","-9","-5","-7","10","11","23.400000000000002","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","50","24","38","-8","-5","-7","9","11","22.6","0.0","2.2","25","14.81","1600","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","24","38","-8","-6","-7","9","10","22.6","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","24","38","-8","-6","-7","9","10","22.6","0.0","2.2","25","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","24","38","-8","-6","-7","9","10","22.8","0.0","2.2","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","47","24","38","-8","-6","-7","9","10","22.8","0.0","2.2","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.25","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","24","38","-8","-6","-7","9","10","22.6","0.0","2.2","25","14.45","1550","80","500","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 13:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-5","34.5","37.75","-78","-78","37","55","-78","-78","-78","37","37","48","24","38","-8","-6","-7","9","10","22.6","0.0","2.2","25","14.45","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","34.25","41.0","-78","-78","42","55","-78","-78","-78","42","41","51","24","41","-10","-2","-9","9","11","25.8","0.0","5.2","60","14.09","1550","80","560","600","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","34.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","62","24","43","-9","1","-9","9","14","26.400000000000002","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
