"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Jan.2019 14:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-5","35.0","40.0","-78","-78","42","55","-78","-78","-78","42","40","66","24","41","-9","-5","-9","13","14","24.6","0.0","5.4","62","26.99","2750","110","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","35.25","41.0","-78","-78","42","55","-78","-78","-78","42","41","66","24","41","-10","-8","-9","-9","14","25.400000000000002","0.0","5.4","62","26.63","2750","110","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","35.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","64","24","37","-10","-9","-10","-9","14","26.0","0.0","5.4","62","26.63","2750","110","570","610","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","36.25","41.5","-78","-78","42","55","-78","-78","-78","42","41","66","24","41","-10","-8","-9","-9","14","25.8","0.0","5.4","61","26.27","2750","110","580","620","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","36.25","41.75","-78","-78","42","55","-78","-78","-78","42","42","68","25","41","-10","-8","-9","-9","13","25.8","0.0","5.4","62","26.27","2700","110","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","36.5","42.25","-78","-78","42","55","-78","-78","-78","42","42","68","25","41","-10","-8","-10","-9","13","26.0","0.0","5.4","62","26.63","2750","110","570","610","0","0","3.6","10.600000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.0","42.25","-78","-78","42","55","-78","-78","-78","42","42","70","25","40","-11","-8","-10","-7","13","26.400000000000002","0.0","5.6000000000000005","61","26.27","2750","110","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.5","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","25","38","-11","-9","-10","-10","12","26.8","0.0","5.6000000000000005","62","26.63","2750","110","560","600","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","70","25","42","-11","-8","-10","-3","13","26.400000000000002","0.0","5.6000000000000005","62","26.27","2700","108","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 14:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","72","25","38","-11","-9","-10","-10","12","27.400000000000002","0.0","5.6000000000000005","62","25.91","2700","108","570","610","0","0","3.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","37.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","25","43","-11","-8","-10","5","11","26.400000000000002","0.0","5.0","56","25.91","2700","108","560","600","0","0","3.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","70","25","39","-12","-10","-10","-11","11","27.0","0.0","5.2","57","26.27","2700","108","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","69","25","39","-12","-11","-12","-12","11","27.0","0.0","5.0","57","26.27","2700","108","560","600","0","0","3.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","71","25","43","-14","-12","-13","1","11","26.400000000000002","0.0","5.0","56","25.91","2700","108","560","600","0","0","3.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-5","38.25","36.25","-78","-78","42","55","-78","-78","-78","42","34","48","25","-1","-1","0","45","4","8","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","-5","37.5","41.0","-78","-78","42","55","-78","-78","-78","42","41","53","25","41","-5","0","-6","19","14","25.0","0.0","5.4","62","26.99","2750","109","570","610","0","0","3.6","6.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","66","25","44","-9","-6","-8","6","16","26.8","0.0","5.6000000000000005","61","26.63","2750","109","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","42","68","25","43","-9","-6","-8","7","16","26.0","0.0","4.6000000000000005","51","26.27","2700","109","540","580","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","67","25","43","-9","-8","-8","-8","15","26.400000000000002","0.0","4.800000000000001","51","25.91","2700","109","550","590","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-4","38.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","25","39","-9","-8","-9","-8","16","27.0","0.0","4.800000000000001","52","26.27","2700","109","550","590","0","0","3.2","8.200000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","68","25","43","-9","-7","-7","7","15","26.0","0.0","4.2","47","26.27","2700","109","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 15:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","68","25","43","-9","-8","-8","-7","14","26.400000000000002","0.0","4.2","46","26.63","2750","109","530","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","66","25","40","-9","-8","-8","-8","14","26.8","0.0","4.2","46","26.27","2700","109","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","68","25","41","-9","-8","-8","-8","14","26.8","0.0","4.2","46","26.63","2750","109","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","68","25","43","-8","-2","-8","-2","14","26.0","0.0","3.8000000000000003","42","26.63","2700","109","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","62","25","43","-8","-1","-7","12","14","26.0","0.0","3.8000000000000003","41","26.27","2700","109","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","25","43","-8","-1","-7","11","14","26.0","0.0","3.8000000000000003","41","25.55","2600","106","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","25","43","-8","-1","-7","11","14","26.0","0.0","3.8000000000000003","42","24.12","2550","104","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-8","-1","-7","11","14","26.400000000000002","0.0","3.8000000000000003","41","24.12","2500","103","530","570","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-8","-1","-7","11","13","26.400000000000002","0.0","3.8000000000000003","42","24.12","2500","103","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","25","44","-8","-1","-7","11","13","26.400000000000002","0.0","3.8000000000000003","41","23.40","2450","100","530","580","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","25","44","-8","-2","-7","11","13","26.400000000000002","0.0","3.8000000000000003","41","21.98","2300","97","530","570","0","0","2.6","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-8","-2","-7","11","13","26.0","0.0","3.4000000000000004","36","21.26","2200","95","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 16:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-5","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-8","-2","-7","11","12","26.0","0.0","3.4000000000000004","37","20.54","2100","93","520","560","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","25","43","-8","-2","-7","12","12","26.400000000000002","0.0","3.4000000000000004","37","19.47","2050","91","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","25","43","-8","-2","-7","12","12","26.400000000000002","0.0","3.2","36","19.11","2000","89","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","25","44","-8","-2","-7","12","12","26.400000000000002","0.0","3.2","36","18.39","1900","87","520","550","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","39.25","43.75","-78","-78","42","54","-78","-78","-78","42","43","59","25","44","-8","-2","-7","12","11","26.400000000000002","0.0","3.2","35","16.60","1800","84","520","570","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","25","43","-7","-3","-6","12","11","25.8","0.0","2.8000000000000003","31","16.96","1800","84","510","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","12","11","25.8","0.0","2.8000000000000003","30","16.24","1700","82","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","500","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","39.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","12","25.8","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.8","0.0","2.8000000000000003","30","15.17","1600","80","480","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.8","0.0","2.8000000000000003","31","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 17:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.6","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.8","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","11","25.6","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","55","25","43","-8","-3","-6","11","10","25.6","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","55","25","42","-8","-3","-6","11","10","25.6","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-8","-4","-6","11","10","25.6","0.0","2.8000000000000003","30","14.81","1600","80","500","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-8","-4","-7","11","10","25.6","0.0","2.8000000000000003","31","14.81","1600","80","490","530","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-8","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-9","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","31","14.45","1550","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-9","-4","-7","11","10","25.400000000000002","0.0","2.8000000000000003","31","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","54","25","42","-9","-5","-8","11","10","25.0","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 18:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","25","42","-10","-6","-9","11","10","25.0","0.0","2.8000000000000003","31","14.81","1550","80","520","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-11","-7","-9","10","10","25.0","0.0","2.8000000000000003","31","14.45","1550","80","510","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-12","-7","-10","10","10","24.8","0.0","2.8000000000000003","30","14.81","1550","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-12","-8","-11","9","10","24.8","0.0","2.6","30","14.45","1600","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-12","-9","-11","9","9","24.8","0.0","2.6","30","14.45","1600","80","510","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-13","-9","-12","8","9","24.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-13","-9","-12","8","9","24.6","0.0","2.6","30","14.45","1550","80","500","550","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","-4","37.75","36.25","-78","-78","42","54","-78","-78","-78","42","35","43","25","1","-4","-3","24","7","8","7.4","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","34","-4","37.0","24.75","-78","-78","42","54","-78","-78","-78","42","23","34","25","20","23","27","31","17","9","20.200000000000003","0.0","1.6","30","14.45","1550","80","0","0","0","0","1.0","12.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","34","-4","36.5","44.25","-78","-78","42","54","-78","-78","-78","42","44","63","25","44","-6","-1","-7","23","16","26.8","0.0","5.2","57","14.45","1550","80","560","600","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-4","37.0","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","25","43","-7","-1","-6","12","15","26.0","0.0","3.6","41","14.45","1550","80","540","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-3","37.0","43.25","-78","-78","41","53","-78","-78","-78","41","43","60","25","43","-7","-1","-6","11","15","26.0","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 19:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","25","42","-7","-3","-6","12","15","25.0","0.0","2.8000000000000003","32","14.45","1550","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","41","56","25","42","-7","-3","-6","12","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","12","14","25.400000000000002","0.0","3.0","33","14.81","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.0","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-7","-3","-6","12","14","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.0","41.75","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","11","14","25.400000000000002","0.0","2.8000000000000003","33","14.45","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","11","13","25.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-3","-6","11","13","25.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-3","-6","11","12","25.6","0.0","2.8000000000000003","33","14.81","1600","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-3","-6","11","12","25.6","0.0","2.8000000000000003","33","14.45","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 20:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-7","-3","-6","11","13","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-7","-3","-6","11","12","25.6","0.0","3.0","33","14.45","1600","80","520","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-8","-4","-7","11","11","25.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","510","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-9","-5","-8","11","11","25.0","0.0","2.8000000000000003","33","14.81","1550","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.75","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-11","-6","-9","10","11","25.0","0.0","2.8000000000000003","33","14.45","1550","80","510","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-12","-7","-10","10","10","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","560","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-12","-8","-11","9","10","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-13","-9","-11","9","10","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","25","41","-13","-9","-12","8","10","24.8","0.0","2.8000000000000003","32","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-3","37.5","41.5","-78","-78","41","53","-78","-78","-78","41","41","57","25","38","-14","-11","-13","7","10","24.8","0.0","2.8000000000000003","33","14.81","1550","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","-3","37.5","38.75","-78","-78","41","53","-78","-78","-78","41","38","58","25","39","-13","-5","-12","6","10","23.200000000000003","0.0","2.4000000000000004","29","39.16","4000","150","500","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","-3","36.5","30.25","-78","-78","41","53","-78","-78","-78","41","26","32","25","13","17","21","31","14","9","18.400000000000002","0.0","1.4000000000000001","29","14.81","1600","80","0","0","0","0","0.8","6.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 21:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.75","-78","-78","41","53","-78","-78","-78","41","42","66","25","37","-5","-1","-5","12","16","25.8","0.0","3.0","33","14.45","1550","80","500","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-3","36.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","61","25","42","-6","-2","-4","12","16","25.400000000000002","0.0","3.0","33","14.45","1550","80","510","550","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-6","-2","-4","12","16","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-2","-4","12","16","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","500","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","25","42","-6","-2","-4","12","16","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","25","40","-6","-2","-4","12","15","25.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","41","-6","-2","-4","12","15","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-2","-4","12","14","25.6","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-2","-4","12","14","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","520","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","25","42","-6","-2","-5","12","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","25","42","-7","-2","-5","12","13","25.400000000000002","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-8","-4","-6","12","13","25.0","0.0","2.8000000000000003","33","14.81","1600","80","510","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 22:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-10","-6","-9","10","12","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-11","-7","-10","10","11","24.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-12","-7","-10","9","11","24.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-12","-8","-11","9","11","24.6","0.0","2.8000000000000003","33","14.45","1600","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-13","-8","-11","9","11","24.8","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-13","-9","-12","8","11","24.6","0.0","2.8000000000000003","32","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","-2","37.0","38.25","-78","-78","41","52","-78","-78","-78","41","38","55","25","38","-12","-7","-11","8","11","9.600000000000001","0.0","1.8","35","39.16","4000","150","0","0","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","36.5","36.5","-78","-78","41","52","-78","-78","-78","41","36","37","25","37","10","13","22","21","11","24.400000000000002","0.0","3.6","42","19.47","2050","91","510","550","0","0","2.4000000000000004","0.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","61","25","41","-4","0","-3","12","16","25.400000000000002","0.0","3.0","33","14.45","1550","80","500","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-4","0","-3","13","17","25.400000000000002","0.0","3.0","32","14.45","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.5","-78","-78","40","51","-78","-78","-78","40","41","56","25","41","-4","-1","-3","13","17","24.8","0.0","2.6","29","14.81","1550","80","510","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"29.Jan.2019 23:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
