"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Jan.2019 00:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1550","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-2","-3","13","16","24.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-2","-3","13","15","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-2","-3","13","15","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 00:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-2","-3","13","15","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-2","-3","13","15","24.400000000000002","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","39","-4","-2","-3","13","15","24.400000000000002","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","38","-4","-2","-3","12","15","24.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","37","-4","-2","-3","11","14","24.8","0.0","2.2","25","14.45","1550","80","490","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","25","36","-4","-2","-3","11","14","25.0","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","25","37","-4","-2","-3","11","14","24.8","0.0","2.2","25","14.81","1550","80","490","540","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","56","25","39","-4","-2","-2","11","14","23.8","0.0","1.8","19","14.81","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-3","-2","-2","13","14","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","14","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","13","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 01:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","13","14","23.6","0.0","1.8","19","14.45","1600","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","-2","-2","12","14","23.6","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","-2","-2","12","14","23.6","0.0","1.8","19","14.45","1600","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","36","-4","-2","-2","12","14","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-2","-2","11","14","23.8","0.0","1.8","19","14.81","1600","80","490","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","37","-4","-2","-2","11","13","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-2","-2","12","13","23.6","0.0","1.8","19","14.45","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","36","-4","-2","-3","11","13","23.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","37","-4","-2","-3","12","13","23.6","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","36","-4","-3","-3","11","13","23.8","0.0","1.8","20","14.81","1600","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","25","36","-4","-3","-3","11","13","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 02:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","38","-4","-3","-3","11","13","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-4","-3","-3","12","13","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-5","-3","-3","11","13","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","36","-5","-4","-4","10","13","23.6","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-6","-4","-4","11","12","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-7","-6","-6","11","12","22.8","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-8","-6","-6","11","11","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-7","-7","10","11","22.8","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-7","-8","10","11","22.8","0.0","2.0","23","14.09","1550","80","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","37","48","25","38","-11","-8","-9","9","11","22.8","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","24","38","-11","-9","-10","9","11","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","0","35.0","32.5","-78","-78","39","50","-78","-78","-78","39","31","29","24","0","0","0","29","3","10","7.6000000000000005","0.0","0.6000000000000001","30","39.16","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 03:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","0","34.25","41.0","-78","-78","39","50","-78","-78","-78","39","41","50","24","34","-5","-2","0","16","16","28.400000000000002","0.0","4.4","49","14.81","1600","80","530","570","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","39","57","24","39","-3","1","-2","12","18","23.200000000000003","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","55","24","39","-3","0","-2","22","18","23.200000000000003","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","24","39","-3","-1","-2","21","18","23.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","54","24","39","-3","-1","-2","20","18","23.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","24","39","-3","-2","-2","15","18","23.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","24","40","-3","-3","-2","-2","18","23.8","0.0","2.8000000000000003","33","14.45","1550","80","520","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","24","39","-3","-2","-2","10","18","23.6","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","24","40","-3","-3","-2","0","18","23.8","0.0","2.8000000000000003","33","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","24","40","-4","-3","-2","-2","17","24.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","24","39","-3","1","-2","13","17","23.400000000000002","0.0","2.6","29","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","1","-2","13","17","23.6","0.0","2.6","29","14.45","1550","80","520","560","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 04:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.6","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.6","0.0","2.4000000000000004","29","14.45","1600","80","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.8","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.6","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.8","0.0","2.6","28","14.09","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","16","23.8","0.0","2.6","28","14.81","1600","80","490","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 05:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","0","-2","13","15","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","0","-2","13","14","23.8","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-2","13","14","23.8","0.0","2.4000000000000004","28","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","13","14","23.8","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","13","14","23.8","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","13","14","23.8","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","13","14","23.8","0.0","2.6","28","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 06:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-5","-1","-3","13","14","23.8","0.0","2.6","29","14.81","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","34","24","35","-1","1","5","14","10","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","29","24","34","-1","2","8","9","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","34","24","24","32","-1","3","8","8","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","22","24","32","-1","3","8","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","20","24","31","-1","4","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","18","24","31","-1","3","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","34.25","33.75","-78","-78","34","50","-78","-78","-78","34","33","17","24","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","16","24","31","-1","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","16","24","31","-1","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","14","24","30","-1","3","5","5","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","14","24","30","-1","2","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 07:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","14","24","30","-1","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","0","33.0","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","30","-1","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","13","24","29","-1","2","4","5","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","13","24","29","-1","2","4","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","13","24","29","-1","2","4","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","11","24","29","-1","2","4","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","3","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","2","3","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","11","23","29","-1","2","3","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","11","23","29","-1","2","3","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","23","29","-1","2","3","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","23","28","-1","2","3","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 08:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","9","23","28","-1","1","3","3","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-7","-2","-4","6","10","21.6","0.0","3.4000000000000004","43","24.48","2600","108","520","560","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","23","36","-6","0","-6","8","11","21.8","0.0","3.4000000000000004","43","25.91","2700","109","520","560","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","48","23","36","-7","-1","-7","8","11","21.8","0.0","3.4000000000000004","43","25.91","2650","109","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","0","31.75","34.5","-78","-78","34","50","-78","-78","-78","34","34","49","23","35","-8","-4","-6","18","11","21.200000000000003","0.0","3.2","40","24.84","2600","107","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","0","31.75","34.5","-78","-78","34","50","-78","-78","-78","34","34","50","23","35","-9","-6","-8","17","11","20.8","0.0","3.2","40","24.48","2550","105","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","0","31.75","34.5","-78","-78","34","50","-78","-78","-78","34","34","53","23","35","-10","-8","-9","14","11","20.8","0.0","3.0","39","23.40","2450","102","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","0","32.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","53","23","35","-12","-10","-10","-9","11","20.6","0.0","2.8000000000000003","35","38.44","3950","150","530","560","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","0","31.5","28.75","-78","-78","34","50","-78","-78","-78","34","27","27","23","2","2","1","28","4","9","8.4","0.0","0.8","29","41.67","4200","197","0","0","0","0","0.4","7.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","23","36","-3","2","-3","13","16","21.8","0.0","3.0","38","22.33","2350","99","520","570","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.5","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","23","36","-3","1","-3","11","16","21.8","0.0","2.8000000000000003","33","22.33","2350","99","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","23","36","-3","1","-3","11","16","21.8","0.0","2.8000000000000003","33","22.33","2350","99","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 09:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","0","31.75","35.0","-78","-78","34","50","-78","-78","-78","34","35","44","23","36","-3","0","-2","11","16","21.6","0.0","2.4000000000000004","30","22.33","2350","99","510","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","44","23","36","-3","0","-2","11","15","21.6","0.0","2.4000000000000004","29","21.98","2300","98","480","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","43","23","36","-3","0","-2","11","14","21.6","0.0","2.0","26","19.82","2100","92","470","510","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","43","23","36","-3","0","-2","11","15","21.6","0.0","2.0","25","18.75","2000","90","480","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","42","23","35","-3","0","-2","11","14","21.200000000000003","0.0","1.8","22","18.39","1950","89","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","41","23","35","-3","-1","-2","12","15","21.200000000000003","0.0","1.8","22","17.68","1900","88","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
