"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Jan.2019 10:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","23","36","-3","-1","-2","11","14","21.400000000000002","0.0","1.8","22","16.60","1800","85","490","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-3","-1","-2","11","14","21.400000000000002","0.0","1.8","21","15.89","1700","83","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-3","-1","-2","11","14","21.6","0.0","1.8","22","14.81","1600","81","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-3","-1","-2","11","14","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","500","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-3","-1","-2","10","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 10:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","23","36","-3","-1","-2","10","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","23","36","-3","-2","-2","10","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","500","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","23","35","-3","-2","-2","11","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","35","-3","-2","-2","11","14","21.400000000000002","0.0","1.6","20","14.45","1550","80","480","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","36","-3","-2","-2","11","14","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","23","35","-3","-2","-2","12","14","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","50","-78","-78","-78","34","35","42","23","35","-3","-2","-2","12","14","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","42","23","34","-3","-2","-2","11","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","0","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","46","23","32","-3","-2","-2","10","14","22.200000000000003","0.0","1.6","19","14.09","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","50","23","32","-3","-2","-2","10","14","21.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","47","23","35","-3","-2","-2","11","15","21.6","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","36","45","23","32","-3","-2","-2","11","15","21.8","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 11:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","48","23","32","-3","-2","-2","11","15","22.400000000000002","0.0","1.6","20","14.09","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","36","51","23","33","-3","-2","-2","10","14","21.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","1","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","47","23","36","-3","-1","-2","12","15","21.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","45","23","32","-3","-2","-2","11","15","21.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","1","32.25","36.25","-78","-78","34","49","-78","-78","-78","34","36","50","23","32","-3","-2","-2","11","15","22.400000000000002","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","1","32.25","33.75","-78","-78","34","49","-78","-78","-78","34","33","47","23","31","-2","1","0","6","14","8.4","0.0","0.4","0","14.45","1550","80","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","32","23","31","-1","2","7","6","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","27","23","30","-1","4","9","6","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","24","23","29","-1","4","9","6","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","22","23","29","-1","5","9","6","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","21","23","29","-1","4","8","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","20","23","29","-1","5","8","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 12:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","18","23","28","-1","4","7","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","1","31.0","30.5","-78","-78","34","49","-78","-78","-78","34","30","18","23","28","-1","4","7","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","1","30.5","30.5","-78","-78","34","49","-78","-78","-78","34","30","17","23","28","-1","4","6","6","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","1","30.5","30.5","-78","-78","34","49","-78","-78","-78","34","30","17","23","28","-1","4","6","6","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","1","30.25","30.25","-78","-78","34","49","-78","-78","-78","34","30","16","23","28","-1","3","5","5","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","1","30.25","30.25","-78","-78","34","49","-78","-78","-78","34","30","16","23","28","-1","3","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","1","30.25","29.75","-78","-78","34","49","-78","-78","-78","34","29","14","23","28","-1","3","5","5","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","1","29.75","29.75","-78","-78","34","49","-78","-78","-78","34","29","14","23","28","-1","3","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","1","29.75","29.75","-78","-78","34","49","-78","-78","-78","34","29","14","23","28","-1","1","4","5","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","1","29.5","29.5","-78","-78","34","49","-78","-78","-78","34","29","13","23","27","-1","0","4","5","3","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","28","1","29.5","29.5","-78","-78","34","49","-78","-78","-78","34","29","13","23","27","-1","0","4","4","3","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","1","29.5","30.5","-78","-78","34","49","-78","-78","-78","34","31","29","23","31","-1","-3","-2","5","6","19.400000000000002","0.0","2.6","34","14.09","1500","80","490","540","0","0","1.6","1.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 13:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","29.75","34.5","-78","-78","34","49","-78","-78","-78","34","34","44","23","36","-4","2","-3","8","13","21.6","0.0","3.8000000000000003","47","26.27","2700","110","530","580","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","30.25","34.5","-78","-78","39","49","-78","-78","-78","39","34","47","23","36","-4","3","-4","9","14","21.6","0.0","3.8000000000000003","47","25.91","2700","110","520","570","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","30.5","35.0","-78","-78","39","49","-78","-78","-78","39","35","48","23","36","-4","4","-4","9","15","21.8","0.0","3.8000000000000003","47","25.91","2700","110","530","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","2","30.5","35.0","-78","-78","38","48","-78","-78","-78","38","35","51","23","36","-4","0","-3","18","16","21.6","0.0","3.8000000000000003","47","25.91","2700","110","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","31.0","35.25","-78","-78","38","48","-78","-78","-78","38","35","53","23","36","-4","-1","-3","14","16","21.8","0.0","3.8000000000000003","47","25.91","2700","110","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","31.5","35.75","-78","-78","39","49","-78","-78","-78","39","35","54","23","37","-5","-3","-4","-2","17","22.200000000000003","0.0","3.8000000000000003","48","26.27","2750","110","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","1","31.5","36.25","-78","-78","39","49","-78","-78","-78","39","36","54","23","37","-5","-3","-4","-4","17","22.400000000000002","0.0","3.8000000000000003","48","26.27","2700","110","530","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","1","31.75","36.5","-78","-78","39","49","-78","-78","-78","39","37","55","23","38","-5","-3","-4","-4","16","22.6","0.0","4.0","48","25.91","2700","110","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","0","32.25","36.5","-78","-78","39","49","-78","-78","-78","39","37","55","23","38","-5","-3","-4","4","16","22.6","0.0","4.0","48","25.91","2700","110","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","0","32.5","37.0","-78","-78","39","50","-78","-78","-78","39","37","56","23","38","-5","-3","-4","-4","17","23.200000000000003","0.0","4.0","47","26.27","2700","110","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","1","32.5","37.5","-78","-78","39","49","-78","-78","-78","39","37","56","23","38","-5","-3","-4","-4","17","23.400000000000002","0.0","4.0","47","25.91","2700","110","520","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","1","33.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","58","23","39","-5","-3","-4","-4","17","23.6","0.0","4.2","48","26.27","2750","110","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"30.Jan.2019 14:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","33.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","59","23","38","-6","-4","-5","2","17","23.8","0.0","4.2","48","26.27","2750","110","520","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","0","33.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","62","23","34","-6","-4","-5","-5","17","24.6","0.0","4.2","48","26.63","2700","110","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","65","24","34","-6","-5","-5","-5","18","24.8","0.0","4.2","48","25.55","2700","108","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","63","24","36","-6","-4","-5","-5","18","24.6","0.0","4.2","49","26.27","2750","110","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","62","24","40","-6","-4","-5","3","18","24.400000000000002","0.0","4.2","49","25.91","2700","109","530","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","65","24","35","-6","-5","-5","-5","18","25.400000000000002","0.0","4.2","48","25.91","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","65","24","40","-6","-4","-4","-4","18","24.400000000000002","0.0","3.8000000000000003","45","26.27","2750","109","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","62","24","40","-6","-4","-4","2","18","24.400000000000002","0.0","3.8000000000000003","44","26.63","2700","109","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","24","37","-6","-5","-5","-5","17","24.8","0.0","4.0","44","26.63","2700","109","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","62","24","39","-6","-4","-5","-4","17","24.8","0.0","3.8000000000000003","44","26.27","2700","109","530","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","24","40","-6","-4","-4","5","16","24.6","0.0","3.4000000000000004","41","24.84","2600","106","520","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","60","24","40","-6","-4","-4","6","16","24.400000000000002","0.0","3.2","37","24.84","2600","106","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 15:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","24","40","-6","-4","-4","-2","16","24.400000000000002","0.0","3.2","36","24.48","2550","104","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","24","38","-6","-5","-4","-4","16","24.6","0.0","3.2","36","23.76","2500","102","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","24","40","-5","-4","-4","13","16","24.200000000000003","0.0","2.8000000000000003","32","22.33","2350","99","490","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","24","36","-6","-6","-5","-5","16","27.0","0.0","3.0","32","21.61","2250","97","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","64","24","40","-4","0","-3","5","16","23.6","0.0","2.4000000000000004","29","20.90","2200","94","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","24","40","-4","0","-3","13","16","23.8","0.0","2.6","29","19.11","2000","90","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","24","40","-4","0","-3","13","16","23.8","0.0","2.4000000000000004","29","18.39","1950","89","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","12","16","23.8","0.0","2.4000000000000004","28","18.03","1900","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-4","0","-3","12","16","23.8","0.0","2.6","29","16.60","1750","85","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","12","16","23.8","0.0","2.6","29","15.17","1650","82","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","12","16","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","12","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 16:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","13","15","24.200000000000003","0.0","2.6","29","14.81","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","12","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-4","0","-3","12","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","24","40","-5","0","-3","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","0","-3","12","15","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-3","12","15","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","28","14.81","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","28","14.45","1600","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 17:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-1","-4","12","15","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-2","-4","12","15","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","24","40","-5","-2","-4","12","15","24.200000000000003","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-5","-2","-4","11","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","24","41","-6","-2","-4","11","15","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","41","-6","-2","-4","11","15","24.400000000000002","0.0","2.6","29","14.45","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","11","15","24.200000000000003","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","11","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","12","15","24.200000000000003","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","520","560","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","28","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 18:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","29","14.81","1550","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-4","11","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-5","11","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-3","-5","11","14","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-2","-5","11","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-3","-5","11","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-2","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-6","-3","-5","11","14","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","24","40","-6","-3","-5","11","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-6","-3","-5","10","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-7","-3","-5","10","14","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"30.Jan.2019 19:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-7","-3","-5","10","13","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","51","24","40","-7","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","24","40","-7","-3","-5","10","13","24.200000000000003","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","24","40","-7","-3","-5","11","12","24.200000000000003","0.0","2.4000000000000004","29","14.09","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","35.75","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","24","41","-7","-3","-5","11","12","24.400000000000002","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-4","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","24","41","-7","-3","-6","10","12","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","35.75","41.0","-78","-78","42","54","-78","-78","-78","42","41","53","24","41","-7","-2","-6","11","13","24.6","0.0","3.0","33","14.45","1550","80","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","36.25","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","24","41","-7","-2","-6","11","13","24.8","0.0","3.0","34","14.45","1550","80","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"30.Jan.2019 20:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","35.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","24","41","-7","-3","-6","11","13","24.8","0.0","3.0","33","14.09","1550","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
