"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"31.Jan.2019 06:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-11","40.5","46.25","-78","-78","46","55","-78","-78","-78","46","46","64","26","47","-14","0","-14","6","18","28.6","0.0","6.6000000000000005","74","21.98","2300","97","580","620","0","0","4.4","8.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 06:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-11","41.0","46.75","-78","-78","46","55","-78","-78","-78","46","47","77","26","41","-19","-16","-12","-18","13","32.0","0.0","6.800000000000001","74","21.61","2300","96","580","620","0","0","4.6000000000000005","8.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 06:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-10","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","81","26","46","-15","-13","-13","-13","10","27.6","0.0","4.6000000000000005","51","21.98","2300","96","560","590","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 06:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-10","41.5","45.25","-78","-78","45","55","-78","-78","-78","45","45","77","26","45","-15","-14","-13","-12","8","27.400000000000002","0.0","4.4","50","21.61","2300","96","560","600","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-10","41.5","43.25","-78","-78","41","55","-78","-78","-78","41","43","67","27","43","-14","-7","-12","-1","6","25.0","0.0","2.2","24","21.98","2300","96","520","550","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-10","41.0","41.0","-78","-78","40","55","-78","-78","-78","40","41","55","27","41","-11","-7","-9","9","4","23.8","0.0","1.8","20","21.98","2300","96","490","530","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-10","40.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","48","26","41","-11","-7","-9","8","4","23.8","0.0","1.8","19","21.26","2200","94","490","530","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-10","40.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","45","26","40","-11","-8","-9","8","4","23.6","0.0","1.8","20","19.47","2050","90","490","530","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-10","40.0","40.0","-78","-78","40","55","-78","-78","-78","40","40","43","26","40","-12","-8","-9","8","4","23.6","0.0","1.8","20","19.11","2000","89","490","540","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-10","39.5","40.0","-78","-78","40","55","-78","-78","-78","40","40","43","26","40","-12","-8","-10","8","4","23.6","0.0","1.8","19","17.68","1900","86","500","540","0","0","1.0","0.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-10","39.25","40.0","-78","-78","40","55","-78","-78","-78","40","39","42","26","40","-12","-9","-10","8","3","23.6","0.0","1.8","20","16.96","1800","84","490","530","0","0","1.0","1.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","39.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","42","26","40","-12","-9","-10","7","4","23.6","0.0","1.8","19","16.24","1700","82","490","530","0","0","1.0","0.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","38.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","41","26","40","-12","-9","-11","7","4","23.6","0.0","1.8","20","14.81","1600","80","490","540","0","0","1.0","0.8","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","38.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","41","26","40","-13","-10","-11","7","4","23.6","0.0","1.8","19","14.81","1600","80","500","530","0","0","1.0","0.8","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","38.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","42","26","39","-13","-10","-11","7","4","23.400000000000002","0.0","1.6","19","14.81","1600","80","500","540","0","0","1.0","1.2000000000000002","0.0","0.0","0.0","0.0"
"31.Jan.2019 07:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","38.25","39.5","-78","-78","40","55","-78","-78","-78","40","39","42","26","39","-13","-11","-12","7","4","23.400000000000002","0.0","1.6","20","14.81","1600","80","490","540","0","0","1.0","1.2000000000000002","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","37.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","43","26","39","-14","-11","-12","7","4","23.400000000000002","0.0","1.8","20","14.81","1600","80","490","540","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-10","37.75","39.5","-78","-78","40","55","-78","-78","-78","40","39","43","25","39","-14","-12","-12","5","4","23.6","0.0","1.8","22","14.81","1600","80","500","540","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-11","37.75","39.5","-78","-78","41","55","-78","-78","-78","41","39","45","25","40","-15","-12","-13","5","4","23.8","0.0","2.2","26","14.81","1550","80","510","550","0","0","1.4000000000000001","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-11","37.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","48","25","40","-17","-12","-14","4","3","24.200000000000003","0.0","2.4000000000000004","30","14.81","1600","80","520","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-11","37.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","50","25","40","-17","-13","-15","4","3","24.200000000000003","0.0","2.6","30","14.45","1550","80","520","560","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-11","37.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","52","25","40","-18","-13","-15","4","3","24.200000000000003","0.0","2.6","30","14.45","1600","80","520","560","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-11","37.5","40.5","-78","-78","41","55","-78","-78","-78","41","40","54","25","40","-18","-14","-16","3","2","24.200000000000003","0.0","2.6","32","14.45","1550","80","510","550","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-11","37.0","40.5","-78","-78","41","55","-78","-78","-78","41","40","55","25","40","-19","-14","-17","3","2","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","520","570","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-11","37.0","40.0","-78","-78","41","55","-78","-78","-78","41","40","55","25","40","-19","-14","-17","3","2","24.200000000000003","0.0","2.8000000000000003","33","14.45","1550","80","530","570","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-11","37.0","40.5","-78","-78","41","55","-78","-78","-78","41","40","56","25","40","-20","-15","-17","3","2","24.200000000000003","0.0","2.8000000000000003","35","14.45","1600","80","530","570","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-11","36.5","36.5","-78","-78","41","55","-78","-78","-78","41","36","37","25","37","-2","5","0","0","4","18.8","0.0","7.2","86","0.13","0","0","0","0","0","0","4.800000000000001","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 08:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-11","35.0","36.25","-78","-78","41","55","-78","-78","-78","41","34","43","25","36","4","10","5","5","19","21.8","0.0","7.0","79","0.13","0","0","0","0","0","0","4.6000000000000005","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-11","36.5","42.75","-78","-78","41","55","-78","-78","-78","41","43","58","25","36","-19","-8","-12","5","21","28.6","0.0","6.0","70","14.45","1550","80","580","630","0","0","4.0","6.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","36.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","65","25","41","-14","-8","-12","6","13","24.8","0.0","3.4000000000000004","40","14.45","1550","80","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","36.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","61","25","41","-14","-8","-12","7","9","24.8","0.0","3.2","39","14.45","1550","80","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","36.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","59","25","41","-15","-9","-13","6","7","24.8","0.0","3.4000000000000004","40","14.45","1550","80","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","36.5","41.5","-78","-78","41","55","-78","-78","-78","41","41","58","25","41","-15","-9","-13","6","5","24.8","0.0","3.2","39","14.45","1550","80","540","580","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-11","36.5","41.0","-78","-78","41","55","-78","-78","-78","41","41","58","25","41","-16","-9","-13","5","3","24.6","0.0","3.2","39","14.45","1550","80","540","580","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-10","36.5","41.0","-78","-78","41","55","-78","-78","-78","41","41","58","25","41","-16","-10","-14","4","3","24.6","0.0","3.2","39","14.81","1600","80","540","580","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-10","36.5","41.0","-78","-78","40","55","-78","-78","-78","40","41","58","25","41","-17","-11","-15","4","3","24.6","0.0","3.2","40","14.45","1550","80","530","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-10","36.5","41.0","-78","-78","40","55","-78","-78","-78","40","40","58","25","41","-18","-11","-15","4","3","24.400000000000002","0.0","3.2","40","14.45","1550","80","530","580","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-10","36.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","58","25","41","-18","-12","-16","4","4","24.200000000000003","0.0","3.2","40","14.45","1600","80","530","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-10","36.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","58","25","41","-19","-12","-16","4","4","24.400000000000002","0.0","3.2","39","14.45","1550","80","540","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 09:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-10","36.5","40.5","-78","-78","40","55","-78","-78","-78","40","40","58","25","40","-19","-12","-16","3","3","24.200000000000003","0.0","3.2","39","14.45","1600","80","530","570","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","-10","36.5","35.75","-78","-78","40","55","-78","-78","-78","40","34","45","25","3","-6","-4","19","3","2","7.4","0.0","0.8","30","39.52","4000","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-10","35.75","39.5","-78","-78","40","55","-78","-78","-78","40","40","47","25","40","-8","-4","-7","16","7","24.6","0.0","5.2","62","14.81","1600","80","580","620","0","0","3.4000000000000004","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-10","35.75","41.5","-78","-78","40","55","-78","-78","-78","40","41","62","25","41","-14","-6","-11","12","9","24.6","0.0","3.4000000000000004","41","14.45","1550","80","540","580","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-9","36.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","58","25","40","-12","-7","-11","7","8","24.200000000000003","0.0","3.0","35","14.45","1550","80","520","560","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-9","36.75","40.5","-78","-78","40","55","-78","-78","-78","40","40","55","25","41","-13","-7","-11","7","8","24.200000000000003","0.0","3.0","36","14.45","1550","80","530","560","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-9","36.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","55","25","40","-12","-7","-11","7","9","24.200000000000003","0.0","3.0","35","14.45","1600","80","520","570","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-9","36.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","54","25","40","-12","-7","-11","7","8","24.400000000000002","0.0","3.0","35","14.45","1550","80","520","560","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-9","36.25","40.0","-78","-78","40","55","-78","-78","-78","40","40","54","25","40","-12","-7","-11","7","8","24.200000000000003","0.0","3.0","35","14.45","1550","80","530","560","0","0","2.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","-8","36.25","40.5","-78","-78","40","55","-78","-78","-78","40","40","54","25","41","-12","-6","-10","7","8","24.400000000000002","0.0","3.0","36","14.45","1550","80","520","570","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","53","25","40","-12","-7","-10","7","7","23.6","0.0","2.6","30","14.81","1550","80","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 10:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","40","-12","-7","-10","7","6","23.6","0.0","2.6","30","14.81","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-8","36.25","39.5","-78","-78","39","55","-78","-78","-78","39","39","51","25","40","-12","-7","-10","8","6","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","25","40","-12","-7","-10","8","6","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-8","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-12","-7","-10","8","6","23.6","0.0","2.6","30","14.45","1600","80","500","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-7","35.75","39.5","-78","-78","39","55","-78","-78","-78","39","39","50","25","40","-12","-7","-10","8","5","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-7","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-12","-7","-10","8","5","23.6","0.0","2.6","30","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-7","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-12","-8","-11","7","5","23.6","0.0","2.6","30","14.45","1550","80","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-6","35.75","39.25","-78","-78","39","55","-78","-78","-78","39","39","50","25","39","-13","-8","-11","7","5","23.6","0.0","2.6","30","14.45","1550","80","510","560","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","-5","35.75","39.25","-78","-78","38","55","-78","-78","-78","38","39","50","25","39","-13","-9","-11","7","6","23.400000000000002","0.0","2.6","30","14.45","1550","80","510","560","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.75","37.5","-78","-78","37","55","-78","-78","-78","37","37","49","25","38","-11","-9","-9","7","7","22.400000000000002","0.0","1.6","19","14.45","1550","80","490","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.25","37.5","-78","-78","37","55","-78","-78","-78","37","37","45","25","37","-11","-9","-9","8","7","22.400000000000002","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","35.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","43","25","37","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 11:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.25","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","19","14.45","1550","80","470","520","0","0","1.0","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","20","14.45","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-4","35.0","37.0","-78","-78","37","54","-78","-78","-78","37","37","41","25","37","-12","-9","-9","8","8","22.200000000000003","0.0","1.6","20","14.81","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","35.0","36.5","-78","-78","36","53","-78","-78","-78","36","36","41","25","37","-11","-9","-9","8","8","22.200000000000003","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","35.0","36.5","-78","-78","36","53","-78","-78","-78","36","36","41","25","37","-12","-9","-9","8","8","22.200000000000003","0.0","1.6","20","14.81","1600","80","480","520","0","0","0.8","1.6","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","41","25","37","-12","-9","-10","8","8","21.8","0.0","1.6","19","14.81","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","41","24","37","-12","-9","-10","8","8","21.8","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","42","24","36","-12","-10","-10","8","8","21.8","0.0","1.6","19","14.45","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","34.5","36.5","-78","-78","36","53","-78","-78","-78","36","36","42","24","36","-12","-10","-10","7","8","21.8","0.0","1.6","19","14.81","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-3","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","42","24","36","-12","-10","-10","7","8","21.8","0.0","1.6","20","14.45","1600","80","480","530","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-12","-10","-10","7","8","21.8","0.0","1.6","20","14.45","1600","80","480","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-12","-11","-10","7","8","21.8","0.0","1.6","19","14.45","1550","80","490","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"31.Jan.2019 12:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","34.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-12","-11","-10","7","9","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","34.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","43","24","36","-12","-11","-11","7","9","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","-2","34.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","44","24","36","-12","-8","-11","7","9","19.400000000000002","0.0","2.4000000000000004","33","38.80","3950","150","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","34","24","34","14","15","25","22","10","22.6","0.0","3.4000000000000004","41","21.61","2200","96","500","550","0","0","2.2","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","58","24","36","-7","-6","-6","9","14","22.200000000000003","0.0","2.0","23","14.45","1550","80","480","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","51","24","37","-8","-6","-6","9","13","22.200000000000003","0.0","2.0","23","14.81","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","47","24","37","-8","-6","-6","9","12","22.200000000000003","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","45","24","36","-8","-6","-7","9","12","21.8","0.0","2.0","22","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-3","33.25","36.5","-78","-78","36","53","-78","-78","-78","36","36","45","24","36","-8","-6","-7","9","12","21.8","0.0","1.8","22","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","44","24","36","-8","-6","-7","8","11","21.8","0.0","1.8","23","14.45","1550","80","490","540","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","44","24","36","-8","-6","-7","8","11","21.8","0.0","1.8","23","14.45","1550","80","490","540","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","44","24","36","-8","-6","-7","8","11","21.8","0.0","1.8","23","14.45","1550","80","490","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 13:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","33.25","36.5","-78","-78","37","54","-78","-78","-78","37","36","44","24","36","-8","-6","-7","8","11","22.200000000000003","0.0","2.0","23","14.45","1550","80","490","530","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","33.25","40.0","-78","-78","42","54","-78","-78","-78","42","40","48","24","41","-10","-2","-8","8","12","25.0","0.0","5.2","61","14.45","1550","80","540","580","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","33.25","42.25","-78","-78","42","55","-78","-78","-78","42","42","61","24","42","-10","1","-9","8","14","26.0","0.0","5.4","61","14.45","1550","80","570","600","0","0","3.6","9.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-4","34.25","39.25","-78","-78","42","54","-78","-78","-78","42","39","64","24","40","-10","-5","-9","14","14","23.8","0.0","5.2","62","26.99","2800","111","570","610","0","0","3.6","9.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","-4","34.5","39.5","-78","-78","42","54","-78","-78","-78","42","40","65","24","41","-10","-8","-9","-9","14","24.6","0.0","5.4","62","27.70","2800","112","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","35.0","40.0","-78","-78","42","54","-78","-78","-78","42","40","62","24","39","-11","-8","-9","-10","14","25.0","0.0","5.4","62","27.34","2800","112","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","-4","35.25","40.5","-78","-78","42","54","-78","-78","-78","42","40","65","24","41","-10","-7","-9","-4","14","24.8","0.0","5.4","61","28.06","2850","112","570","610","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","35.25","41.0","-78","-78","42","54","-78","-78","-78","42","41","66","24","37","-10","-8","-9","-9","14","25.8","0.0","5.4","61","26.99","2800","112","570","610","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","35.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","66","24","39","-11","-8","-9","-10","14","25.6","0.0","5.4","62","26.99","2800","112","570","610","0","0","3.6","10.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","68","25","40","-10","-8","-9","-9","14","25.8","0.0","5.4","61","26.99","2800","112","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","69","25","41","-11","-8","-9","-6","13","25.8","0.0","5.4","62","26.63","2800","112","570","610","0","0","3.6","9.600000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","69","25","38","-11","-9","-10","-10","13","26.6","0.0","5.6000000000000005","61","26.99","2800","112","570","610","0","0","3.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"31.Jan.2019 14:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","69","25","39","-11","-9","-10","-10","13","26.400000000000002","0.0","5.6000000000000005","62","27.70","2800","112","570","610","0","0","3.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","70","25","43","-11","-8","-10","3","12","26.400000000000002","0.0","5.4","61","27.34","2850","112","570","610","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","73","25","38","-12","-9","-11","-11","12","28.0","0.0","5.6000000000000005","62","26.99","2800","112","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","73","25","38","-12","-10","-11","-11","13","27.6","0.0","5.6000000000000005","61","26.99","2800","112","570","610","0","0","3.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","70","25","41","-12","-10","-11","-11","12","26.8","0.0","5.6000000000000005","62","27.70","2800","112","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","38.25","43.75","-78","-78","42","55","-78","-78","-78","42","43","72","25","40","-13","-10","-12","-11","11","27.0","0.0","5.4","60","27.34","2850","112","570","610","0","0","3.6","10.200000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","70","25","43","-12","-10","-11","-10","10","26.400000000000002","0.0","5.0","56","27.70","2850","112","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","43","71","25","43","-13","-11","-12","-6","10","26.400000000000002","0.0","5.0","56","27.70","2800","112","560","590","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-6","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","71","25","43","-15","-13","-14","-14","10","26.0","0.0","5.0","57","28.06","2850","112","560","600","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-6","38.75","36.5","-78","-78","43","55","-78","-78","-78","43","35","48","25","-1","-1","0","45","3","7","7.6000000000000005","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-6","37.75","41.0","-78","-78","43","55","-78","-78","-78","43","41","53","25","41","-6","-1","-6","19","14","25.0","0.0","5.4","62","28.06","2850","113","560","610","0","0","3.6","5.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","66","25","44","-10","-6","-9","-1","15","26.8","0.0","5.6000000000000005","62","27.70","2850","113","570","610","0","0","3.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 15:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-5","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","25","39","-11","-9","-10","-10","15","27.6","0.0","5.6000000000000005","62","28.06","2850","113","570","610","0","0","3.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-5","38.75","42.75","-78","-78","42","55","-78","-78","-78","42","42","70","25","43","-9","-6","-8","16","14","25.8","0.0","4.6000000000000005","50","28.06","2850","113","550","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","68","25","44","-10","-9","-9","-9","14","26.400000000000002","0.0","4.6000000000000005","50","28.06","2900","113","550","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","64","25","44","-10","-9","-9","-9","14","26.6","0.0","4.6000000000000005","50","27.70","2850","113","550","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","68","25","44","-10","-8","-9","0","13","26.6","0.0","4.6000000000000005","51","27.70","2850","113","550","590","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","70","25","40","-11","-9","-9","-9","12","27.8","0.0","4.6000000000000005","50","27.70","2850","113","550","590","0","0","3.2","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","44","73","26","40","-11","-9","-9","-9","12","27.8","0.0","4.6000000000000005","51","28.42","2900","113","560","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","39.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","73","26","40","-11","-9","-9","-9","12","27.8","0.0","4.6000000000000005","50","28.06","2850","111","550","590","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","26","41","-11","-9","-9","-9","12","27.400000000000002","0.0","4.6000000000000005","50","27.70","2850","111","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","71","26","44","-11","-9","-9","1","10","27.0","0.0","4.6000000000000005","51","28.06","2850","111","550","590","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","40.0","44.25","-78","-78","43","55","-78","-78","-78","43","44","72","26","40","-12","-10","-10","-10","11","28.400000000000002","0.0","4.6000000000000005","51","28.06","2850","113","550","590","0","0","3.2","8.0","0.0","0.0","0.0","0.0"
