"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"31.Jan.2019 16:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-6","40.5","44.25","-78","-78","43","55","-78","-78","-78","43","44","74","26","41","-12","-11","-10","-10","10","26.8","0.0","4.0","46","27.34","2850","111","540","580","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 16:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","73","26","44","-12","-11","-11","-9","10","26.6","0.0","4.0","46","27.34","2800","111","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","73","26","44","-14","-13","-12","-6","10","26.6","0.0","4.0","46","26.27","2700","107","540","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","70","26","41","-17","-16","-15","-15","10","26.6","0.0","3.8000000000000003","45","25.55","2650","106","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-7","40.0","36.5","-78","-78","44","55","-78","-78","-78","44","35","39","26","2","4","4","39","6","6","10.4","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","9.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","64","26","44","-8","-2","-9","21","14","26.8","0.0","5.4","61","24.48","2500","103","560","610","0","0","3.6","7.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","40.0","44.75","-78","-78","44","55","-78","-78","-78","44","45","76","26","40","-14","-12","-9","-13","14","33.800000000000004","0.0","6.2","61","24.48","2500","103","580","610","0","0","4.2","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","77","26","43","-9","-3","-8","7","14","25.8","0.0","3.4000000000000004","38","24.48","2550","103","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","66","26","43","-9","-2","-7","11","13","26.0","0.0","3.4000000000000004","38","24.48","2550","103","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","60","26","43","-9","-3","-8","10","13","26.0","0.0","3.4000000000000004","38","23.76","2450","101","520","560","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","43","-9","-3","-8","10","13","26.0","0.0","3.4000000000000004","37","23.05","2400","99","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","43","-9","-3","-8","10","12","26.0","0.0","3.4000000000000004","38","21.98","2300","97","510","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.25","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-9","-3","-8","10","11","26.400000000000002","0.0","3.4000000000000004","38","20.90","2200","93","520","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 17:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-6","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-9","-3","-8","10","10","26.400000000000002","0.0","3.4000000000000004","37","19.47","2050","90","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.0","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-10","-3","-9","10","10","26.400000000000002","0.0","3.4000000000000004","38","18.75","2000","89","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-10","-3","-8","10","10","26.400000000000002","0.0","3.4000000000000004","38","19.11","2000","89","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","40.0","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-10","-4","-9","10","10","26.400000000000002","0.0","3.4000000000000004","37","17.68","1900","87","530","570","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-10","-4","-9","10","10","26.400000000000002","0.0","3.4000000000000004","37","16.96","1850","85","530","570","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-11","-4","-9","10","9","26.0","0.0","3.4000000000000004","38","16.60","1800","84","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-11","-5","-10","10","9","26.0","0.0","3.4000000000000004","37","16.96","1800","84","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","43","-12","-6","-11","10","9","26.400000000000002","0.0","3.2","38","16.24","1700","82","510","560","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.25","-78","-78","44","55","-78","-78","-78","44","43","60","26","43","-13","-7","-12","9","9","26.0","0.0","3.4000000000000004","39","15.53","1700","82","530","570","0","0","2.2","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","26","44","-14","-7","-12","9","9","26.400000000000002","0.0","3.4000000000000004","39","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","26","43","-15","-8","-13","8","9","26.0","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-7","39.5","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","26","43","-15","-8","-14","8","9","26.0","0.0","3.4000000000000004","40","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 18:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.25","-78","-78","44","55","-78","-78","-78","44","43","61","26","43","-16","-9","-15","8","8","26.0","0.0","3.4000000000000004","42","14.81","1600","80","530","570","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-8","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","26","43","-17","-9","-15","7","8","26.0","0.0","3.6","42","14.45","1550","80","540","580","0","0","2.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","-8","38.75","34.5","-78","-78","44","55","-78","-78","-78","44","33","33","26","5","11","13","33","10","5","14.4","0.0","1.2000000000000002","30","39.16","4000","150","0","0","0","0","0.6000000000000001","11.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-10","-3","-9","20","12","27.0","0.0","5.6000000000000005","62","14.81","1600","81","580","610","0","0","3.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","69","26","43","-11","-5","-9","21","11","26.0","0.0","4.6000000000000005","51","15.17","1600","81","550","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","71","26","44","-11","-8","-9","13","11","26.400000000000002","0.0","4.6000000000000005","50","14.81","1600","81","550","590","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-8","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","26","44","-11","-10","-9","-9","10","26.400000000000002","0.0","4.0","45","14.81","1550","81","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","67","26","44","-11","-9","-9","-8","10","26.400000000000002","0.0","4.0","46","14.81","1600","81","540","580","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","63","26","45","-11","-10","-9","-9","10","27.0","0.0","4.2","46","14.81","1600","81","540","580","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","66","26","44","-11","-9","-10","-3","10","26.6","0.0","4.0","46","15.17","1600","81","540","570","0","0","2.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","44","69","26","44","-11","-10","-9","-6","10","26.6","0.0","4.0","45","14.81","1600","81","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","26","45","-12","-10","-10","-10","10","26.8","0.0","4.0","45","15.17","1600","81","550","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 19:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","70","26","44","-12","-11","-10","-6","9","26.8","0.0","4.0","46","14.81","1600","81","550","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","38.75","44.75","-78","-78","44","55","-78","-78","-78","44","45","71","26","44","-13","-12","-11","-11","8","26.8","0.0","4.0","46","14.81","1600","81","540","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","72","26","44","-14","-13","-13","-8","8","26.6","0.0","4.0","45","14.81","1600","81","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-7","39.25","44.25","-78","-78","44","55","-78","-78","-78","44","44","73","26","44","-16","-15","-14","-14","9","26.400000000000002","0.0","4.0","45","15.17","1600","81","540","580","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-7","39.25","41.75","-78","-78","44","55","-78","-78","-78","44","41","72","26","42","-17","-12","-16","-4","9","24.400000000000002","0.0","3.0","35","39.16","4000","150","530","580","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","-7","38.75","28.25","-78","-78","44","55","-78","-78","-78","44","27","43","26","24","29","33","41","19","7","21.8","0.0","1.4000000000000001","29","39.16","4000","150","100","110","0","0","0.8","28.200000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-7","38.25","46.25","-78","-78","44","55","-78","-78","-78","44","46","68","26","46","-11","-1","-10","21","14","28.0","0.0","5.2","56","14.45","1600","80","570","620","0","0","3.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","70","26","44","-11","-9","-9","-9","13","27.0","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","70","26","44","-10","-3","-9","0","12","26.400000000000002","0.0","3.6","40","14.81","1600","80","520","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-7","38.75","44.25","-78","-78","44","55","-78","-78","-78","44","44","64","26","44","-10","-3","-9","11","11","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","61","26","44","-10","-3","-9","10","11","26.400000000000002","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","26","44","-10","-3","-9","10","10","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 20:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","26","44","-10","-3","-9","10","10","26.6","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","26","44","-10","-3","-9","10","10","26.6","0.0","3.6","41","14.81","1600","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","26","44","-10","-3","-9","10","10","26.6","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","44","60","26","44","-11","-4","-9","10","10","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","26","44","-11","-4","-9","10","9","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","26","44","-12","-5","-10","10","8","26.400000000000002","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","60","26","43","-13","-6","-11","9","8","26.0","0.0","3.6","41","14.81","1550","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","61","26","43","-14","-7","-12","9","9","26.400000000000002","0.0","3.8000000000000003","44","14.81","1600","80","540","580","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","62","26","43","-15","-7","-14","8","10","26.0","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.25","-78","-78","44","55","-78","-78","-78","44","43","66","26","43","-15","-9","-13","20","10","25.8","0.0","4.4","51","14.45","1550","80","550","590","0","0","3.0","4.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-7","38.75","43.75","-78","-78","44","55","-78","-78","-78","44","43","72","26","43","-15","-12","-14","14","10","25.8","0.0","4.6000000000000005","54","14.45","1600","80","560","600","0","0","3.0","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-7","38.75","42.75","-78","-78","44","55","-78","-78","-78","44","42","70","26","43","-17","-14","-15","-15","10","24.6","0.0","3.6","44","39.16","4000","150","540","590","0","0","2.4000000000000004","11.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 21:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","-7","38.25","28.75","-78","-78","44","55","-78","-78","-78","44","26","38","26","19","22","25","37","17","7","20.8","0.0","1.8","29","14.81","1600","80","0","0","0","0","1.0","9.8","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.25","45.75","-78","-78","44","55","-78","-78","-78","44","45","66","26","45","-9","-1","-9","25","14","27.8","0.0","5.6000000000000005","61","14.81","1600","80","570","610","0","0","3.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-7","38.25","45.25","-78","-78","44","55","-78","-78","-78","44","45","64","26","45","-10","-9","-9","-9","14","27.0","0.0","4.800000000000001","51","14.81","1600","80","550","590","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.25","43.25","-78","-78","43","55","-78","-78","-78","43","43","65","26","42","-9","-7","-8","16","13","25.400000000000002","0.0","4.0","46","14.81","1600","80","540","580","0","0","2.6","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-6","38.25","44.75","-78","-78","43","55","-78","-78","-78","43","44","68","26","44","-10","-9","-8","-8","13","26.6","0.0","4.2","46","14.81","1600","80","560","590","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","62","26","44","-9","-2","-9","11","12","26.400000000000002","0.0","3.6","41","14.45","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","26","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.8000000000000003","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-9","-2","-8","10","11","26.400000000000002","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-9","-3","-8","10","11","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","-6","38.75","44.25","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-10","-3","-8","10","10","26.6","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","60","26","44","-10","-3","-9","10","10","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","26","44","-10","-3","-9","11","10","26.400000000000002","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 22:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","44","61","26","44","-10","-3","-9","10","10","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","560","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","26","44","-11","-3","-9","10","10","26.400000000000002","0.0","3.6","42","14.45","1600","80","520","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","26","44","-12","-4","-10","10","10","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.75","-78","-78","43","55","-78","-78","-78","43","43","61","26","43","-12","-5","-11","9","10","26.0","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","61","26","43","-13","-6","-12","9","10","25.8","0.0","3.6","41","14.81","1600","80","540","560","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","61","26","43","-14","-7","-12","9","10","25.8","0.0","3.6","42","14.81","1600","80","530","570","0","0","2.4000000000000004","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-6","38.75","43.25","-78","-78","43","55","-78","-78","-78","43","43","61","26","43","-15","-7","-13","8","10","25.8","0.0","3.4000000000000004","42","14.81","1600","80","530","570","0","0","2.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","-6","38.75","38.75","-78","-78","43","55","-78","-78","-78","43","38","50","26","25","-7","-5","5","8","10","7.4","0.0","0.8","29","39.52","4050","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-6","37.75","41.5","-78","-78","43","55","-78","-78","-78","43","41","45","26","41","-1","2","3","20","11","25.8","0.0","4.6000000000000005","53","15.53","1650","81","540","580","0","0","3.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","-6","38.25","45.25","-78","-78","43","55","-78","-78","-78","43","45","66","26","45","-9","-1","-7","19","14","27.0","0.0","4.0","43","14.81","1600","80","530","580","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","62","26","44","-8","-1","-7","11","14","26.400000000000002","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-5","38.25","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","13","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"31.Jan.2019 23:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","58","26","43","-8","-2","-6","11","13","25.8","0.0","3.2","35","14.45","1600","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-6","11","12","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-7","-2","-6","11","12","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-7","-2","-6","11","12","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-8","-2","-6","11","12","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-5","38.25","42.75","-78","-78","42","55","-78","-78","-78","42","43","57","26","43","-7","-2","-6","12","12","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","-4","38.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-7","-2","-6","12","12","25.8","0.0","3.2","36","14.81","1600","80","500","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-7","-2","-6","12","12","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-7","-2","-6","12","11","26.0","0.0","3.2","36","15.17","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","35","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","43","57","26","43","-8","-2","-7","12","11","25.8","0.0","3.2","36","14.81","1600","80","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 00:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-3","-7","12","11","25.8","0.0","3.2","35","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-9","-3","-7","11","11","25.6","0.0","3.2","35","14.81","1600","80","520","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-10","-4","-8","11","11","25.6","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-11","-5","-9","11","12","25.400000000000002","0.0","3.0","36","14.81","1600","80","510","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-12","-6","-10","10","12","25.400000000000002","0.0","3.0","36","14.81","1600","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-12","-6","-10","10","11","25.400000000000002","0.0","3.0","35","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-12","-6","-11","10","11","25.400000000000002","0.0","3.0","35","14.81","1600","80","510","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","26","42","-13","-7","-11","10","11","25.0","0.0","3.0","36","14.81","1600","80","510","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","26","42","-13","-7","-12","9","11","25.0","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","26","42","-13","-7","-12","9","10","25.0","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","26","41","-14","-8","-12","9","10","25.0","0.0","3.0","35","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","-4","37.75","35.0","-78","-78","42","54","-78","-78","-78","42","33","32","26","2","2","3","31","5","8","9.200000000000001","0.0","0.6000000000000001","29","40.23","4050","150","0","0","0","0","0.2","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 01:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-4","37.0","43.75","-78","-78","42","54","-78","-78","-78","42","43","59","25","43","-5","0","-6","21","15","25.6","0.0","4.4","50","15.17","1600","80","550","600","0","0","3.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-6","0","-6","13","14","25.8","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.75","-78","-78","41","53","-78","-78","-78","41","43","59","26","43","-7","0","-6","11","14","25.8","0.0","3.4000000000000004","37","14.81","1600","80","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.0","34","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","56","25","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.0","34","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.0","34","14.81","1600","80","500","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","13","25.400000000000002","0.0","3.0","34","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","13","25.6","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.75","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","13","25.6","0.0","3.0","34","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","13","25.6","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.75","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","12","25.6","0.0","3.0","33","14.81","1600","80","510","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 02:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","37.5","42.25","-78","-78","41","53","-78","-78","-78","41","42","55","25","42","-6","-1","-5","12","12","25.6","0.0","3.0","33","14.45","1600","80","510","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
