"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Feb.2019 02:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","55","25","42","-6","-2","-5","12","12","25.0","0.0","2.6","30","14.81","1600","80","500","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","25","42","-6","-2","-5","12","12","25.0","0.0","2.6","30","14.81","1600","80","510","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","37.75","41.75","-78","-78","41","53","-78","-78","-78","41","41","53","25","42","-6","-2","-5","12","12","25.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-2","-5","12","12","25.0","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.75","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-7","-3","-6","12","12","24.8","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-8","-4","-7","11","12","24.8","0.0","2.6","30","14.81","1600","80","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.75","41.5","-78","-78","41","53","-78","-78","-78","41","41","53","25","41","-9","-5","-8","11","13","24.6","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-10","-6","-8","10","12","24.6","0.0","2.6","29","14.81","1600","80","500","550","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","52","25","41","-10","-6","-9","10","12","24.6","0.0","2.6","29","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","52","25","41","-11","-7","-9","10","11","24.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-2","37.5","40.5","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-11","-7","-10","10","11","24.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.5","41.0","-78","-78","41","52","-78","-78","-78","41","40","52","25","41","-12","-7","-10","10","11","24.400000000000002","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 03:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","53","25","41","-12","-8","-11","9","11","24.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","53","25","41","-12","-9","-11","9","11","24.400000000000002","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","53","25","41","-13","-9","-12","9","10","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","53","25","40","-13","-10","-12","8","10","24.200000000000003","0.0","2.4000000000000004","30","14.81","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","53","25","40","-14","-10","-12","8","10","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","53","25","40","-15","-11","-13","8","10","23.8","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","-3","36.5","34.5","-78","-78","41","53","-78","-78","-78","41","33","36","25","-2","-1","0","33","3","8","7.6000000000000005","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-3","35.75","43.25","-78","-78","41","53","-78","-78","-78","41","43","47","25","36","-4","0","-1","16","14","27.400000000000002","0.0","4.4","49","14.81","1600","80","540","580","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-3","36.25","42.25","-78","-78","41","53","-78","-78","-78","41","42","58","25","42","-6","0","-5","12","15","25.400000000000002","0.0","3.2","37","14.81","1600","80","520","560","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","36","14.45","1600","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 04:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.400000000000002","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.6","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.6","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","-2","36.5","42.75","-78","-78","41","52","-78","-78","-78","41","42","57","25","42","-6","-1","-5","12","14","25.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-6","-2","-5","12","13","25.400000000000002","0.0","2.8000000000000003","32","15.53","1700","82","510","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-6","-2","-5","12","13","25.400000000000002","0.0","2.8000000000000003","32","15.89","1700","82","500","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","42","55","25","42","-6","-2","-5","12","13","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-7","-3","-6","12","13","25.0","0.0","2.8000000000000003","32","15.89","1650","82","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-8","-4","-7","11","12","25.0","0.0","2.8000000000000003","32","15.53","1650","82","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-10","-6","-9","10","13","24.8","0.0","2.8000000000000003","32","15.53","1700","82","510","550","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-11","-7","-10","10","12","24.8","0.0","2.8000000000000003","33","14.81","1550","80","500","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 05:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-12","-7","-10","9","12","24.8","0.0","2.8000000000000003","33","14.45","1550","80","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-12","-8","-11","9","11","24.8","0.0","2.8000000000000003","33","14.81","1550","80","510","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.5","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-13","-9","-12","9","11","24.8","0.0","2.8000000000000003","33","14.81","1600","80","510","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","57","25","38","-14","-10","-12","7","11","24.8","0.0","2.8000000000000003","32","14.81","1600","80","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","-2","36.5","33.75","-78","-78","41","52","-78","-78","-78","41","32","32","25","2","3","3","32","5","9","9.4","0.0","0.8","29","40.23","4050","150","0","0","0","0","0.4","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","-2","36.25","43.25","-78","-78","41","52","-78","-78","-78","41","44","65","25","36","-6","-1","-3","12","16","29.8","0.0","4.4","45","14.81","1600","80","540","570","0","0","3.0","7.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","63","25","41","-5","-1","-4","12","15","25.0","0.0","2.8000000000000003","32","14.45","1600","80","510","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","58","25","41","-5","-1","-4","12","14","25.400000000000002","0.0","2.8000000000000003","32","14.81","1600","80","480","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","25","41","-5","-1","-4","12","14","25.0","0.0","2.8000000000000003","32","14.45","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","25","41","-5","-1","-4","12","14","25.400000000000002","0.0","3.0","33","14.81","1600","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","25","42","-5","-1","-4","12","14","25.400000000000002","0.0","2.8000000000000003","33","14.81","1600","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","55","25","42","-5","-1","-4","12","14","25.400000000000002","0.0","3.0","32","14.45","1550","80","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 06:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","42","55","25","42","-5","-1","-4","12","14","25.400000000000002","0.0","3.0","33","14.45","1600","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","-2","37.0","37.0","-78","-78","36","52","-78","-78","-78","36","37","40","25","36","-2","0","4","16","10","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","36.5","36.5","-78","-78","36","52","-78","-78","-78","36","36","33","25","34","-2","0","10","9","6","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","36.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","27","25","33","-2","1","11","8","6","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","-2","36.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","24","25","33","-2","2","9","8","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","22","25","32","-2","3","9","7","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","21","25","32","-2","3","8","7","5","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","20","25","32","-2","3","7","7","4","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","18","25","32","-2","3","6","6","4","7.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.0","35.0","-78","-78","36","52","-78","-78","-78","36","35","17","25","32","-2","2","6","6","4","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","35.0","35.0","-78","-78","36","52","-78","-78","-78","36","34","17","25","31","-2","2","5","5","4","6.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","-2","34.5","34.5","-78","-78","36","52","-78","-78","-78","36","34","16","25","31","-2","2","5","5","3","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 07:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","-2","34.5","34.5","-78","-78","36","52","-78","-78","-78","36","34","14","25","31","-3","2","4","5","3","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","-2","34.25","34.25","-78","-78","36","52","-78","-78","-78","36","34","14","24","31","-3","1","4","4","3","6.6000000000000005","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","34.25","33.75","-78","-78","36","52","-78","-78","-78","36","33","14","24","31","-3","1","4","4","3","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.75","33.75","-78","-78","36","52","-78","-78","-78","36","33","13","24","31","-3","1","3","4","3","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.75","33.75","-78","-78","36","52","-78","-78","-78","36","33","13","24","31","-3","1","3","4","2","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","13","24","30","-3","1","3","4","2","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","11","24","30","-3","1","3","3","2","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","33","11","24","30","-3","0","2","3","2","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","32","13","24","31","-3","0","2","3","2","10.200000000000001","0.0","0.4","19","17.68","1850","87","290","300","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","37","45","24","38","-9","-2","-5","7","10","22.8","0.0","3.8000000000000003","47","25.91","2650","108","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","50","24","38","-6","0","-6","9","10","22.8","0.0","3.6","43","26.27","2700","109","530","570","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","51","24","38","-6","0","-5","10","11","22.8","0.0","3.2","39","24.48","2600","107","520","560","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 08:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","50","24","38","-6","0","-5","10","11","22.8","0.0","3.2","39","24.84","2600","107","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","50","24","38","-6","-1","-5","10","11","22.6","0.0","3.0","35","24.48","2550","106","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","24","38","-7","-2","-6","10","11","22.6","0.0","3.0","36","23.76","2500","103","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","48","24","38","-9","-3","-7","10","11","22.6","0.0","2.8000000000000003","35","22.69","2350","100","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","48","24","37","-10","-4","-9","9","11","22.400000000000002","0.0","2.8000000000000003","36","21.98","2300","99","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","48","24","37","-11","-6","-10","8","11","22.400000000000002","0.0","2.8000000000000003","36","20.90","2200","95","510","550","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","24","38","-12","-6","-11","8","10","22.400000000000002","0.0","2.8000000000000003","36","19.47","2100","92","510","550","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","24","38","-12","-7","-11","8","10","22.6","0.0","2.8000000000000003","35","18.75","1950","90","510","550","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","34.25","36.5","-78","-78","36","52","-78","-78","-78","36","37","48","24","37","-12","-7","-10","8","10","22.200000000000003","0.0","2.4000000000000004","31","18.39","1950","89","500","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.75","36.5","-78","-78","36","52","-78","-78","-78","36","36","47","24","37","-12","-7","-10","8","10","22.200000000000003","0.0","2.4000000000000004","31","17.68","1850","87","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-2","34.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","46","24","36","-12","-7","-10","7","10","21.400000000000002","0.0","2.4000000000000004","30","38.44","3950","150","500","550","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","29","-2","33.25","24.25","-78","-78","36","52","-78","-78","-78","36","22","27","24","16","20","23","26","15","10","18.2","0.0","1.4000000000000001","29","17.68","1900","87","0","0","0","0","0.8","11.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 09:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","47","24","37","-4","0","-3","11","14","22.200000000000003","0.0","2.2","27","17.32","1850","87","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-4","-1","-3","11","14","22.200000000000003","0.0","2.2","27","17.32","1850","87","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","45","24","37","-4","-1","-3","11","14","22.200000000000003","0.0","2.2","26","17.68","1900","87","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","44","24","37","-4","-1","-3","11","14","22.200000000000003","0.0","2.2","27","16.60","1800","85","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","45","24","37","-4","-1","-3","11","14","22.400000000000002","0.0","2.2","27","15.53","1650","82","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-2","33.25","36.5","-78","-78","36","52","-78","-78","-78","36","36","44","24","37","-4","-1","-3","11","13","22.200000000000003","0.0","1.8","22","14.81","1600","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","43","24","36","-4","-1","-3","11","13","21.6","0.0","1.6","20","14.81","1600","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","24","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.6","20","14.81","1600","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","19","14.81","1600","80","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","19","14.45","1600","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 10:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.81","1600","80","480","520","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","-1","33.0","35.75","-78","-78","35","51","-78","-78","-78","35","35","41","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.45","1550","80","480","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","41","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.45","1550","80","480","520","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","41","24","36","-4","-2","-3","11","12","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","41","24","36","-4","-3","-3","11","11","21.6","0.0","1.6","19","14.09","1550","80","480","530","0","0","0.8","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","42","24","36","-4","-3","-3","11","11","21.8","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","42","24","36","-4","-3","-3","11","12","21.8","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","43","24","36","-4","-3","-3","11","12","21.6","0.0","1.6","19","14.45","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","43","24","36","-4","-3","-3","11","12","21.8","0.0","1.6","19","14.09","1550","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","43","24","33","-4","-3","-3","11","12","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 11:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.25","-78","-78","35","51","-78","-78","-78","35","36","48","24","33","-4","-3","-3","10","12","22.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","54","24","33","-4","-3","-3","10","12","22.400000000000002","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","51","24","34","-4","-3","-3","10","12","21.8","0.0","1.6","20","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","35","-4","-3","-3","11","12","21.8","0.0","1.6","19","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","33","-4","-3","-3","10","12","22.6","0.0","1.8","20","14.09","1500","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","53","24","33","-4","-3","-3","10","12","22.8","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","53","24","33","-4","-3","-3","10","12","22.200000000000003","0.0","1.6","20","14.09","1550","80","480","530","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","49","24","36","-4","-3","-3","11","12","21.8","0.0","1.6","19","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","47","24","33","-4","-3","-3","10","12","22.400000000000002","0.0","1.6","19","14.45","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","51","24","33","-4","-3","-3","10","12","22.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","54","24","33","-4","-3","-3","10","12","22.400000000000002","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","51","24","35","-4","-3","-3","10","12","22.200000000000003","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 12:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","34","-4","-3","-3","10","12","22.200000000000003","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:01:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","33","-4","-3","-3","10","12","22.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:06:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","53","24","33","-4","-3","-3","10","12","22.8","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
