"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Feb.2019 13:11:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","37","54","24","33","-4","-3","-3","9","11","22.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:16:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","50","24","34","-4","-3","-3","10","12","22.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:21:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","49","24","33","-4","-3","-3","9","12","22.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:26:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","53","24","33","-4","-3","-3","10","12","23.200000000000003","0.0","1.8","19","14.45","1550","80","490","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:31:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","54","24","33","-4","-3","-3","10","12","22.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:36:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","51","24","34","-4","-3","-3","9","12","22.200000000000003","0.0","1.6","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:41:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","33","-5","-3","-3","9","12","22.400000000000002","0.0","1.8","19","14.09","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:46:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","50","24","33","-5","-4","-3","9","12","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:51:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","54","24","33","-5","-3","-4","9","12","22.8","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 13:56:45","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","-1","33.0","36.5","-78","-78","35","51","-78","-78","-78","35","36","54","24","33","-5","-3","-3","9","12","22.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","-1","33.0","37.5","-78","-78","40","51","-78","-78","-78","40","37","51","24","34","-5","-4","-4","9","12","23.6","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","-1","33.0","35.25","-78","-78","40","51","-78","-78","-78","40","35","74","24","35","-9","1","-7","13","15","21.400000000000002","0.0","2.4000000000000004","29","38.44","3950","150","500","540","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","-1","32.5","27.25","-78","-78","40","51","-78","-78","-78","40","24","41","24","8","17","20","40","14","13","17.400000000000002","0.0","1.4000000000000001","30","14.45","1550","80","0","0","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","32.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","73","24","33","-5","0","-3","12","18","29.8","0.0","4.6000000000000005","48","14.45","1550","80","530","560","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","32.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","69","24","35","-5","0","-4","10","17","24.400000000000002","0.0","3.4000000000000004","40","14.45","1550","80","520","560","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","33.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","59","24","38","-5","0","-4","10","16","24.400000000000002","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","-1","33.25","38.75","-78","-78","40","51","-78","-78","-78","40","39","58","24","34","-6","0","-4","10","16","26.400000000000002","0.0","4.0","45","21.26","2200","96","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","33.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","68","24","39","-4","0","-4","17","16","23.400000000000002","0.0","4.0","46","21.26","2200","96","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","34.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","61","24","39","-5","0","-4","19","16","23.6","0.0","4.0","48","21.26","2200","96","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","34.5","39.25","-78","-78","40","51","-78","-78","-78","40","39","59","24","39","-5","-1","-4","18","16","23.8","0.0","4.0","48","21.26","2200","96","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","-1","34.5","39.5","-78","-78","40","51","-78","-78","-78","40","40","60","24","40","-5","-3","-4","-4","15","24.400000000000002","0.0","4.2","47","21.26","2200","96","520","560","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 14:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","34.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","58","24","41","-5","-4","-4","-4","15","24.6","0.0","4.2","48","21.26","2200","96","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","59","24","41","-6","-4","-4","-4","15","24.8","0.0","4.2","48","21.26","2200","96","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","61","24","41","-6","-4","-5","-4","15","25.0","0.0","4.2","48","20.90","2200","96","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","35.25","41.5","-78","-78","40","51","-78","-78","-78","40","41","62","24","41","-6","-4","-5","-5","14","25.0","0.0","4.2","48","21.26","2200","96","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","24","41","-6","1","-5","11","14","24.6","0.0","3.8000000000000003","43","21.26","2200","96","520","560","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","24","41","-6","1","-5","12","15","24.400000000000002","0.0","3.8000000000000003","44","21.61","2250","97","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","57","25","41","-7","0","-6","10","14","24.400000000000002","0.0","3.8000000000000003","44","21.26","2250","97","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","57","25","40","-10","-3","-9","10","14","24.200000000000003","0.0","3.6","43","21.61","2250","97","530","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","-1","35.75","33.25","-78","-78","40","51","-78","-78","-78","40","31","40","25","-1","-1","0","37","5","10","7.6000000000000005","0.0","0.8","30","38.80","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","48","25","41","-2","5","-2","17","16","25.0","0.0","4.2","49","20.90","2200","94","530","580","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","42","-4","4","-4","11","17","25.0","0.0","4.2","48","20.90","2200","94","540","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","0","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","25","41","-4","3","-4","12","16","25.0","0.0","4.0","45","20.90","2150","94","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 15:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","40","-4","0","-3","21","16","24.200000000000003","0.0","3.4000000000000004","41","20.54","2150","94","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","40","-4","0","-3","20","16","24.200000000000003","0.0","3.4000000000000004","41","20.18","2150","94","510","550","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.5","-78","-78","39","50","-78","-78","-78","39","40","59","25","41","-4","-2","-3","13","16","24.400000000000002","0.0","3.4000000000000004","38","20.90","2200","94","520","560","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-3","0","-2","20","15","23.400000000000002","0.0","2.8000000000000003","32","20.54","2150","94","490","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-3","-1","-2","21","15","23.400000000000002","0.0","2.8000000000000003","32","20.54","2150","94","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","55","25","39","-3","-1","-2","21","15","23.400000000000002","0.0","2.8000000000000003","32","19.11","2050","91","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-4","1","-3","14","15","24.200000000000003","0.0","2.8000000000000003","33","18.39","1950","88","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","41","-4","1","-3","13","15","24.200000000000003","0.0","2.8000000000000003","32","17.68","1850","86","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","1","-3","18","15","24.400000000000002","0.0","2.8000000000000003","33","16.24","1750","83","500","550","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","1","-2","13","14","23.8","0.0","2.4000000000000004","28","15.89","1700","82","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","1","-2","13","14","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-4","1","-2","13","14","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 16:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","1","-2","13","14","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","490","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","35.75","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.6","29","14.81","1600","80","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","0","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","0","-3","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","0","-3","13","14","24.200000000000003","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","0","-3","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-4","0","-3","13","14","24.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-5","-1","-3","12","14","24.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-5","-1","-4","12","14","24.200000000000003","0.0","2.6","28","14.81","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 17:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-1","36.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","25","40","-6","-2","-5","12","14","24.200000000000003","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","36.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","40","-7","-4","-6","11","14","23.8","0.0","2.4000000000000004","29","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","25","40","-9","-5","-7","11","12","23.6","0.0","2.4000000000000004","29","14.45","1600","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-10","-6","-8","10","12","23.6","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-10","-6","-9","10","12","23.6","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-11","-6","-9","10","12","23.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","-1","35.75","38.75","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-11","-7","-9","9","12","23.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-12","-7","-10","9","12","23.400000000000002","0.0","2.4000000000000004","30","14.45","1600","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","-1","35.75","33.75","-78","-78","40","51","-78","-78","-78","40","32","36","25","-1","-2","-1","28","6","10","7.4","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","-1","35.0","33.75","-78","-78","40","51","-78","-78","-78","40","34","35","25","34","13","18","28","20","12","23.400000000000002","0.0","3.4000000000000004","41","21.61","2250","95","510","550","0","0","2.2","1.8","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-1","35.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-3","1","-3","12","16","24.8","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","0","35.0","41.5","-78","-78","40","51","-78","-78","-78","40","41","54","24","41","-4","1","-3","12","16","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 18:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","24","40","-3","1","-2","14","15","23.6","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-3","1","-2","12","15","23.6","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","24","40","-3","1","-2","13","15","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","1","-2","13","14","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","12","15","23.8","0.0","2.6","29","14.45","1550","80","520","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","24","40","-3","1","-2","13","14","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","1","-2","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","1","-2","13","14","23.8","0.0","2.6","29","14.09","1550","80","520","550","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","1","-2","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","1","-2","13","14","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","1","-2","13","14","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","1","-2","13","14","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 19:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","1","-2","13","14","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","0","-2","13","14","23.8","0.0","2.4000000000000004","29","14.81","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","28","14.45","1600","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.81","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.09","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","40","49","25","40","-4","0","-3","13","14","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","40","51","-78","-78","-78","40","40","49","25","40","-5","-1","-3","12","14","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 20:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","25","40","-6","-2","-4","12","14","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.75","39.5","-78","-78","40","51","-78","-78","-78","40","39","49","25","40","-7","-3","-5","12","14","23.6","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-8","-4","-7","11","13","23.6","0.0","2.4000000000000004","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","38","49","25","39","-9","-5","-8","10","12","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","490","520","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-10","-6","-9","10","12","23.400000000000002","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","49","25","39","-10","-6","-9","10","12","23.400000000000002","0.0","2.6","29","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-1","35.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","50","25","39","-11","-7","-10","9","12","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-1","35.75","35.25","-78","-78","40","51","-78","-78","-78","40","35","41","25","21","-7","-4","6","8","11","7.4","0.0","0.8","29","39.16","3950","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","23.0","0","27","-1","35.0","23.5","-78","-78","40","51","-78","-78","-78","40","23","32","25","21","25","28","30","18","11","17.400000000000002","0.0","1.2000000000000002","32","38.80","4000","150","0","0","0","0","0.6000000000000001","30.8","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-1","34.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-3","2","-3","12","16","24.8","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","41","-3","1","-3","13","16","24.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 21:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","16","23.8","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","480","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-2","13","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","41","-4","0","-2","13","14","24.400000000000002","0.0","2.6","28","14.09","1550","80","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","0","-3","13","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"01.Feb.2019 22:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:01:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","-1","-2","13","14","23.8","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:06:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
