"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"01.Feb.2019 23:11:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-4","-1","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:16:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:21:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-1","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:26:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:31:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-4","-2","-3","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:36:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-2","-3","12","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:41:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-6","-3","-4","12","14","23.400000000000002","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:46:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-7","-4","-6","11","13","23.400000000000002","0.0","2.2","24","14.45","1600","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:51:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-8","-5","-7","11","12","23.200000000000003","0.0","2.0","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"01.Feb.2019 23:56:45","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","38","48","25","39","-9","-6","-8","10","12","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","-1","35.25","35.25","-78","-78","40","51","-78","-78","-78","40","35","38","25","11","-4","-3","15","9","11","7.4","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","-1","34.5","33.75","-78","-78","40","51","-78","-78","-78","40","34","36","25","34","17","18","27","21","12","23.400000000000002","0.0","3.2","41","21.61","2200","96","500","540","0","0","2.2","1.2000000000000002","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","26","-1","37.0","44.75","-78","-78","40","51","-78","-78","-78","55","44","57","25","45","-4","3","-3","11","16","27.8","0.0","4.6000000000000005","49","12.66","2000","89","530","570","0","0","0.0","0.0","0.0","0.0","3.0","6.6000000000000005"
"02.Feb.2019 00:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","0","54.5","59.0","-78","-78","40","51","-78","-78","-78","55","59","75","25","58","-2","5","-1","19","20","36.800000000000004","0.0","4.0","34","13.02","2050","89","510","540","0","0","0.0","0.0","0.0","0.0","2.6","4.0"
"02.Feb.2019 00:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","27","0","45.75","46.75","-78","-78","39","50","-78","-78","-78","57","46","70","25","46","-1","2","1","17","14","27.6","0.0","2.6","28","12.66","2050","89","470","510","0","0","0.0","0.0","0.0","0.0","1.6","0.8"
"02.Feb.2019 00:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","0","57.0","59.5","-78","-78","39","50","-78","-78","-78","57","60","81","25","59","-3","2","-1","30","21","37.2","0.0","5.2","44","23.76","3450","126","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.4"
"02.Feb.2019 00:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","29","0","49.25","49.75","-78","-78","39","50","-78","-78","-78","57","49","61","25","51","-1","5","16","23","14","7.2","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","0","53.25","57.5","-78","-78","39","50","-78","-78","-78","57","58","81","26","57","-7","4","-2","15","20","36.800000000000004","0.0","6.0","54","22.33","3300","120","540","580","0","0","0.0","0.0","0.0","0.0","4.0","6.6000000000000005"
"02.Feb.2019 00:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","31","0","53.75","54.5","-78","-78","39","50","-78","-78","-78","57","53","62","26","54","-1","5","11","28","16","7.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","0","52.0","57.5","-78","-78","39","50","-78","-78","-78","57","57","81","27","57","-9","2","-2","15","20","36.0","0.0","5.800000000000001","55","19.47","2900","110","550","580","0","0","0.0","0.0","0.0","0.0","4.0","7.4"
"02.Feb.2019 00:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","0","55.0","55.5","-78","-78","39","50","-78","-78","-78","57","55","62","27","55","-1","5","11","30","16","7.2","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 00:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","0","52.5","57.5","-78","-78","39","50","-78","-78","-78","57","57","81","27","57","-9","1","-2","15","20","36.0","0.0","5.800000000000001","54","20.90","3100","115","530","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","7.0"
"02.Feb.2019 01:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","36","0","55.5","56.25","-78","-78","39","50","-78","-78","-78","57","56","62","27","56","-1","4","12","28","16","7.2","0.0","0.2","0","25.19","3700","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","0","53.25","57.5","-78","-78","39","50","-78","-78","-78","57","57","81","28","57","-9","0","-2","16","19","36.0","0.0","5.6000000000000005","54","21.26","3150","115","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.4"
"02.Feb.2019 01:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","0","33.25","33.25","-78","-78","39","50","-78","-78","-78","39","33","74","28","35","-1","4","5","21","13","20.200000000000003","0.0","1.6","19","25.55","2650","105","470","510","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","33.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","61","28","39","-5","2","-3","11","16","23.400000000000002","0.0","4.2","48","25.55","2650","106","530","580","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","33.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","57","28","38","-4","0","-3","18","16","22.8","0.0","4.0","49","25.91","2650","106","530","580","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","33.75","37.75","-78","-78","39","50","-78","-78","-78","39","38","58","27","39","-5","-2","-4","13","16","23.400000000000002","0.0","4.0","49","25.91","2650","106","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","33.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","58","27","39","-6","-4","-4","-4","16","23.6","0.0","4.2","48","25.55","2650","106","520","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","58","27","39","-6","-4","-5","2","15","23.6","0.0","4.0","49","25.55","2650","106","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","39","59","27","39","-7","-6","-6","-6","15","23.6","0.0","4.0","49","25.91","2650","107","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","60","27","39","-10","-7","-9","7","15","23.400000000000002","0.0","4.0","48","25.19","2600","104","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","0","34.5","32.5","-78","-78","39","50","-78","-78","-78","39","31","45","26","-1","-2","0","38","5","11","7.6000000000000005","0.0","0.6000000000000001","29","40.23","4050","150","0","0","0","0","0.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 01:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","26","40","-1","5","-1","17","16","24.200000000000003","0.0","4.2","48","25.55","2650","106","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","26","40","-3","4","-3","11","18","24.400000000000002","0.0","4.2","48","25.55","2600","106","530","560","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","55","26","40","-4","-3","-3","-3","18","24.6","0.0","4.2","49","25.55","2650","106","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","26","41","-4","-3","-4","-3","18","24.6","0.0","4.2","48","25.55","2650","106","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","25","41","-4","-2","-3","4","18","24.6","0.0","4.2","49","25.55","2650","106","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","41","-4","-2","-3","2","17","24.400000000000002","0.0","3.8000000000000003","44","25.55","2650","106","530","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","35.75","40.5","-78","-78","39","50","-78","-78","-78","39","40","59","25","41","-4","-3","-3","-3","17","24.8","0.0","3.8000000000000003","44","25.55","2650","106","530","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","40","59","25","41","-4","-3","-3","3","16","24.400000000000002","0.0","3.4000000000000004","40","25.55","2650","106","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","25","40","-4","-2","-3","9","16","24.200000000000003","0.0","3.2","37","24.48","2550","103","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","41","-4","-3","-3","-2","15","24.200000000000003","0.0","3.2","37","23.40","2450","100","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","41","-4","-3","-3","11","15","24.400000000000002","0.0","3.2","37","22.33","2350","98","520","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","57","25","40","-4","-3","-3","9","15","24.200000000000003","0.0","2.8000000000000003","33","21.61","2250","94","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 02:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","41","-4","-4","-3","-3","15","24.400000000000002","0.0","2.8000000000000003","32","20.54","2150","91","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","1","-3","13","14","23.6","0.0","2.4000000000000004","29","19.47","2050","90","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-4","0","-3","13","14","23.6","0.0","2.4000000000000004","29","17.68","1900","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-5","0","-4","12","14","23.6","0.0","2.4000000000000004","28","16.60","1800","84","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-6","-2","-5","12","14","23.6","0.0","2.4000000000000004","28","16.24","1700","82","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-7","-2","-6","11","14","23.6","0.0","2.4000000000000004","28","14.81","1600","80","510","550","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-7","-3","-6","11","14","23.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-8","-3","-7","11","14","23.400000000000002","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-8","-4","-7","10","14","23.400000000000002","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-4","-7","10","13","23.400000000000002","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-4","-7","10","13","23.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-9","-4","-8","10","13","23.200000000000003","0.0","2.4000000000000004","28","14.81","1600","80","490","540","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 03:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-8","10","13","23.200000000000003","0.0","2.4000000000000004","29","14.81","1600","80","490","530","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-5","-9","9","13","22.8","0.0","2.4000000000000004","29","14.81","1600","80","490","520","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-5","-9","9","14","22.8","0.0","2.4000000000000004","29","14.45","1600","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-5","-9","9","13","22.8","0.0","2.4000000000000004","30","14.45","1600","80","500","540","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-6","-9","9","13","22.8","0.0","2.4000000000000004","30","14.81","1600","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","35.25","34.25","-78","-78","39","50","-78","-78","-78","39","33","35","25","1","-3","-3","21","7","12","7.4","0.0","0.6000000000000001","30","40.23","4050","150","0","0","0","0","0.2","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","24.0","0","37","0","34.5","24.25","-78","-78","39","50","-78","-78","-78","39","25","34","25","24","26","30","30","18","13","21.400000000000002","0.0","1.4000000000000001","30","30.57","3700","107","190","190","0","0","0.8","21.8","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","14","17","23.8","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-2","2","-2","13","17","23.8","0.0","2.6","31","14.81","1550","80","500","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","1","-2","13","17","24.200000000000003","0.0","2.6","31","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","17","24.200000000000003","0.0","2.6","31","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 04:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","23.8","0.0","2.2","27","14.81","1600","80","490","540","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","23.8","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","15","23.8","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","0","-2","13","15","23.8","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-2","-4","12","14","23.6","0.0","2.2","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-5","11","14","23.6","0.0","2.2","27","14.81","1600","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","39","-8","-5","-7","11","13","23.400000000000002","0.0","2.2","27","14.81","1600","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 05:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","39","-9","-6","-7","10","13","23.200000000000003","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","27","14.81","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-7","-9","9","13","23.200000000000003","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-7","-9","9","13","22.8","0.0","2.2","26","14.81","1600","80","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-12","-8","-10","8","13","22.8","0.0","2.4000000000000004","28","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","0","35.0","33.0","-78","-78","39","50","-78","-78","-78","39","31","34","25","-1","-2","-1","28","5","11","7.4","0.0","0.6000000000000001","30","39.88","4050","150","0","0","0","0","0.2","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","41","41","25","36","-1","4","2","19","14","26.0","0.0","4.2","48","14.81","1600","80","540","570","0","0","2.8000000000000003","6.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","40","-2","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.81","1600","80","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","17","24.200000000000003","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","30","14.81","1600","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 06:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","52","25","37","-3","1","-2","13","16","24.6","0.0","2.8000000000000003","31","14.81","1600","80","490","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-3","0","-2","13","16","23.6","0.0","2.2","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-2","13","15","23.8","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 07:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-5","-2","-4","12","14","23.8","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-7","-4","-5","12","14","23.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-8","-5","-7","11","13","23.400000000000002","0.0","2.2","26","14.45","1600","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-9","-6","-8","10","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","39","-9","-6","-8","10","13","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","10","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","9","13","23.200000000000003","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-11","-7","-9","9","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-8","-9","9","12","22.8","0.0","2.2","27","14.09","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","35.0","34.25","-78","-78","39","50","-78","-78","-78","39","33","38","25","1","-3","-3","19","7","12","7.4","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","2.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.5","34.25","-78","-78","39","50","-78","-78","-78","39","34","35","25","35","12","14","22","21","13","23.400000000000002","0.0","3.4000000000000004","41","21.26","2250","96","510","550","0","0","2.2","0.6000000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 08:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","24","40","-2","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 09:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","30.5","40.0","-78","-78","39","50","-78","-78","-78","57","40","55","25","39","-3","1","-2","21","17","23.6","0.0","4.0","47","11.23","1850","86","530","570","0","0","0.0","0.0","0.0","0.0","2.6","7.2"
"02.Feb.2019 09:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","0","54.5","61.0","-78","-78","39","50","-78","-78","-78","57","61","79","25","60","-3","3","-2","33","21","39.0","0.0","6.0","51","12.66","2000","89","540","590","0","0","0.0","0.0","0.0","0.0","4.0","5.800000000000001"
"02.Feb.2019 09:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","36","1","50.25","51.5","-78","-78","39","49","-78","-78","-78","57","51","76","25","51","-1","4","2","19","14","24.6","0.0","1.8","19","17.68","2600","103","470","510","0","0","0.0","0.0","0.0","0.0","1.0","1.2000000000000002"
