"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Feb.2019 09:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","37","1","59.5","61.75","-78","-78","39","49","-78","-78","-78","57","61","84","25","60","-2","3","1","37","22","38.6","0.0","4.2","35","24.48","3600","130","500","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"02.Feb.2019 09:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","1","52.5","53.25","-78","-78","39","49","-78","-78","-78","57","52","61","25","52","-1","6","18","23","14","12.0","0.0","0.4","18","25.91","3700","134","300","310","0","0","0.0","0.0","0.0","0.0","0.2","1.0"
"02.Feb.2019 09:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","1","59.5","61.75","-78","-78","39","49","-78","-78","-78","57","61","85","26","61","-2","5","0","40","22","39.0","0.0","4.2","34","24.48","3550","129","500","540","0","0","0.0","0.0","0.0","0.0","3.0","3.6"
"02.Feb.2019 09:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","39","1","51.5","52.0","-78","-78","39","49","-78","-78","-78","57","52","77","27","51","-1","3","2","19","15","26.400000000000002","0.0","2.0","23","25.55","3700","135","460","500","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.0"
"02.Feb.2019 09:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","40","1","53.25","59.0","-78","-78","39","49","-78","-78","-78","39","57","62","27","59","-1","6","10","36","19","7.2","0.0","0.4","0","17.68","1850","85","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 09:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","41","1","33.75","37.75","-78","-78","39","49","-78","-78","-78","39","38","68","27","38","-7","-1","0","13","17","23.200000000000003","0.0","4.0","48","25.91","2650","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 09:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","1","34.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","59","27","39","-3","1","-2","20","18","23.400000000000002","0.0","4.2","48","25.91","2700","108","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 09:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","1","34.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","58","27","39","-4","0","-3","17","18","23.6","0.0","4.2","49","25.91","2700","108","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 09:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","59","27","40","-4","-2","-3","5","18","23.8","0.0","4.2","49","26.27","2700","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","40","58","27","41","-4","-2","-3","-3","18","24.400000000000002","0.0","4.2","49","25.55","2650","108","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","27","41","-4","-2","-3","-2","18","24.6","0.0","4.2","49","25.55","2650","108","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.25","40.5","-78","-78","39","49","-78","-78","-78","39","40","60","26","41","-4","-3","-4","-3","18","24.6","0.0","4.2","46","26.27","2700","108","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","26","41","-4","-3","-3","4","17","24.6","0.0","4.0","44","25.91","2700","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","60","26","41","-4","-3","-3","2","17","24.400000000000002","0.0","3.4000000000000004","41","25.91","2700","108","510","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","26","41","-4","-3","-3","-3","16","24.6","0.0","3.6","41","25.55","2650","106","520","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","59","26","40","-4","-2","-3","11","16","24.400000000000002","0.0","3.2","36","24.84","2600","106","500","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","58","26","40","-4","-3","-3","-3","16","24.400000000000002","0.0","3.2","37","25.55","2600","106","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","59","26","40","-4","-3","-3","7","16","24.400000000000002","0.0","2.8000000000000003","33","24.48","2550","104","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","41","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","58","26","40","-4","-3","-3","3","15","24.400000000000002","0.0","2.8000000000000003","32","23.40","2400","100","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","56","26","40","-3","1","-2","8","15","23.6","0.0","2.6","29","23.05","2400","99","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 10:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","40","-3","1","-2","14","15","23.8","0.0","2.6","29","21.61","2250","97","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","15","23.8","0.0","2.4000000000000004","28","20.90","2150","94","480","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","15","23.8","0.0","2.6","29","19.47","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","1","-2","13","15","23.8","0.0","2.6","28","18.39","1950","89","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","25","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","17.32","1850","87","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","49","25","40","-3","1","-2","13","14","24.200000000000003","0.0","2.6","28","16.96","1800","85","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","40","-3","1","-1","13","14","23.6","0.0","2.2","24","15.53","1650","82","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-1","13","14","23.8","0.0","2.2","24","14.45","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-1","14","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 11:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","25","14.81","1600","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","1","-2","13","15","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","15","23.6","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","15","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","40","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.09","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 12:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","14","23.6","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-4","0","-2","13","14","23.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","0","-2","13","14","23.6","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.6","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.6","0.0","2.2","25","14.09","1550","80","470","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 13:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","500","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","38","48","25","39","-4","-2","-3","13","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-5","-2","-3","12","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","39","-5","-2","-4","12","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","39","-6","-3","-4","12","14","23.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","25","39","-6","-3","-5","12","14","23.200000000000003","0.0","2.0","24","14.45","1600","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-7","-4","-6","11","13","23.200000000000003","0.0","2.0","24","14.45","1550","80","470","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","25","38","-8","-5","-7","11","13","22.8","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","1","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-5","-7","10","13","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","24","38","-9","-6","-7","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-6","-8","10","13","22.8","0.0","2.2","27","14.09","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-10","-6","-9","9","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 14:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","0","35.0","37.5","-78","-78","39","50","-78","-78","-78","39","37","47","24","38","-11","-7","-9","9","13","22.200000000000003","0.0","2.4000000000000004","29","38.44","3950","150","490","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","0","34.5","32.25","-78","-78","39","50","-78","-78","-78","39","30","24","24","1","0","1","24","4","10","8.0","0.0","0.6000000000000001","30","39.16","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","33.75","41.75","-78","-78","39","50","-78","-78","-78","39","41","49","24","41","-2","4","-2","15","17","25.0","0.0","3.4000000000000004","39","14.45","1550","80","520","560","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","24","40","-3","2","-2","13","18","24.400000000000002","0.0","3.0","35","14.45","1550","80","510","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","53","24","39","-2","0","-1","22","17","23.400000000000002","0.0","3.0","35","14.09","1550","80","500","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","24","39","-3","0","-1","21","17","23.400000000000002","0.0","3.0","35","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","55","24","39","-3","0","-1","20","17","23.400000000000002","0.0","3.0","34","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","55","24","39","-3","-1","-1","17","17","23.6","0.0","3.0","34","14.45","1550","80","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","40","55","24","40","-3","-2","-2","-1","17","23.8","0.0","3.0","35","14.45","1550","80","500","540","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","54","24","40","-3","-2","-2","7","17","23.8","0.0","3.0","34","14.45","1550","80","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","24","40","-3","-2","-2","-2","17","24.200000000000003","0.0","3.0","35","14.45","1550","80","510","530","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","55","24","40","-3","-2","-2","0","16","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 15:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","54","24","40","-3","-2","-2","-1","16","23.6","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","24","40","-3","-2","-2","4","16","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","24","40","-3","-3","-2","-2","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","50","24","39","-3","1","-1","13","15","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","38","48","24","39","-3","1","-1","13","15","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-1","13","15","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-1","13","14","23.400000000000002","0.0","2.2","27","14.45","1550","80","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.400000000000002","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","540","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 16:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","0","-2","13","14","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-4","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-4","-1","-3","13","14","23.400000000000002","0.0","2.4000000000000004","27","14.09","1500","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","24","39","-5","-2","-4","12","14","23.400000000000002","0.0","2.4000000000000004","27","14.09","1500","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","24","39","-6","-3","-5","12","14","23.200000000000003","0.0","2.2","26","14.09","1550","80","480","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-7","-4","-6","11","13","23.200000000000003","0.0","2.2","27","14.45","1500","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-8","-4","-7","10","13","22.8","0.0","2.2","26","14.09","1500","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-9","-5","-7","10","13","22.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 17:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-9","-5","-8","10","13","22.8","0.0","2.4000000000000004","28","14.09","1500","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-10","-6","-9","9","13","22.8","0.0","2.4000000000000004","29","14.09","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","24","38","-11","-6","-9","9","13","22.8","0.0","2.4000000000000004","30","14.09","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","34.5","37.75","-78","-78","39","50","-78","-78","-78","39","38","48","24","38","-12","-7","-10","9","13","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","0","34.5","32.25","-78","-78","39","50","-78","-78","-78","39","31","29","24","-1","-1","0","28","3","10","7.6000000000000005","0.0","0.8","30","39.16","4000","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","33.75","41.75","-78","-78","39","50","-78","-78","-78","39","41","48","24","42","-2","5","-2","17","16","25.8","0.0","4.4","49","14.81","1550","80","540","570","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-2","1","-2","13","16","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-3","1","-2","13","16","23.8","0.0","2.8000000000000003","30","14.45","1550","80","500","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","34.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","52","24","35","-3","0","-2","12","15","24.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 18:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","24","39","-3","0","-2","12","15","23.6","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","52","24","39","-3","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","540","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","24","39","-4","-1","-2","13","14","23.8","0.0","2.4000000000000004","27","14.09","1500","80","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","24","39","-4","-2","-3","13","14","23.6","0.0","2.4000000000000004","26","14.09","1500","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
