"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Feb.2019 19:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-5","-2","-4","12","14","23.6","0.0","2.4000000000000004","26","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-7","-4","-6","11","14","23.400000000000002","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-8","-5","-7","11","13","23.400000000000002","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-9","-7","-8","10","13","23.200000000000003","0.0","2.2","27","14.09","1500","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","9","13","23.200000000000003","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","27","14.09","1500","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-11","-8","-9","9","13","22.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 19:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-12","-8","-10","9","13","22.8","0.0","2.4000000000000004","28","14.09","1500","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","0","34.5","32.5","-78","-78","39","50","-78","-78","-78","39","31","34","25","-1","-1","0","30","4","10","7.6000000000000005","0.0","0.8","29","38.44","3950","150","0","0","0","0","0.4","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","34.25","41.75","-78","-78","39","50","-78","-78","-78","39","42","48","24","34","-3","2","1","17","16","27.400000000000002","0.0","4.4","49","14.45","1550","80","530","560","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","0","-1","21","16","23.200000000000003","0.0","2.6","30","14.09","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","0","-1","21","16","23.200000000000003","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","-1","-1","18","16","23.200000000000003","0.0","2.6","30","14.09","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","53","24","39","-3","-2","-1","-1","16","23.6","0.0","2.6","31","14.09","1500","80","500","550","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","34.5","38.25","-78","-78","39","50","-78","-78","-78","39","39","49","24","39","-3","-2","-2","0","15","23.400000000000002","0.0","2.6","31","14.09","1500","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","24","39","-3","-2","-2","-2","15","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","24","39","-3","-2","-2","-2","15","23.6","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 20:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","24","40","-3","-3","-2","-2","14","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","24","39","-4","-4","-3","-3","14","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.25","-78","-78","39","50","-78","-78","-78","39","39","52","25","39","-5","-4","-4","0","14","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","39","-7","-6","-6","5","14","23.200000000000003","0.0","2.6","30","14.09","1550","80","490","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","39","53","25","39","-9","-8","-7","-7","14","23.400000000000002","0.0","2.6","31","14.09","1550","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","39","-10","-9","-8","4","13","23.200000000000003","0.0","2.6","31","14.45","1500","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","55","25","39","-11","-11","-9","-9","13","23.400000000000002","0.0","2.6","30","14.45","1550","80","490","550","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","0","35.0","32.5","-78","-78","39","50","-78","-78","-78","39","31","37","25","-1","-2","-1","32","4","11","7.6000000000000005","0.0","0.8","29","38.80","3950","150","0","0","0","0","0.4","6.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","34.25","41.75","-78","-78","39","50","-78","-78","-78","39","42","47","25","42","-1","6","-1","15","16","26.0","0.0","4.4","49","14.09","1500","80","530","570","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","24","39","-2","2","-2","14","16","23.6","0.0","2.8000000000000003","31","14.09","1500","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-2","2","-2","13","16","23.8","0.0","2.8000000000000003","31","14.09","1500","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.09","1500","80","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 21:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.09","1500","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","24","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","15","24.400000000000002","0.0","2.8000000000000003","30","14.09","1550","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","0","35.0","40.5","-78","-78","39","50","-78","-78","-78","39","40","52","24","39","-3","0","-2","13","15","24.400000000000002","0.0","2.8000000000000003","31","14.09","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","-1","-3","13","14","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-4","-2","-3","13","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-6","-3","-5","12","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","39","-8","-5","-7","11","14","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 22:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","39","-9","-6","-7","10","13","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-9","-6","-8","10","13","23.200000000000003","0.0","2.2","26","14.09","1550","80","510","550","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:06:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","10","13","23.200000000000003","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:11:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-10","-7","-9","9","13","23.200000000000003","0.0","2.2","26","14.09","1500","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:16:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-11","-7","-9","9","13","22.8","0.0","2.2","26","14.09","1550","80","500","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-11","-8","-10","9","13","22.8","0.0","2.2","26","14.09","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:26:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","0","35.0","37.5","-78","-78","39","50","-78","-78","-78","39","37","48","25","38","-12","-8","-10","9","13","22.200000000000003","0.0","2.4000000000000004","29","38.44","3950","150","490","530","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","0","34.5","30.5","-78","-78","39","50","-78","-78","-78","39","29","26","24","3","7","9","25","9","11","12.4","0.0","0.8","30","38.80","3950","150","0","0","0","0","0.4","10.600000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","24","40","-2","2","-1","13","17","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","550","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","1","0","22","16","23.200000000000003","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","38","-2","0","0","21","17","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:51:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","24","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"02.Feb.2019 23:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","24","38","-2","0","0","20","17","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","54","24","39","-2","-1","-1","10","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","490","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","24","40","-2","-2","-1","-1","16","23.8","0.0","2.6","31","14.45","1550","80","480","520","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","39","-2","-1","-1","9","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:16:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","39","-2","-2","-1","0","16","23.6","0.0","2.6","31","14.45","1550","80","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:21:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","40","53","24","40","-2","-2","-1","-1","16","23.8","0.0","2.6","30","14.45","1550","80","490","520","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:26:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","1","35.0","40.0","-78","-78","39","49","-78","-78","-78","39","39","48","24","40","-3","-2","-2","-1","16","24.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:31:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","24","40","-2","-2","-1","11","16","23.8","0.0","2.6","30","14.09","1550","80","490","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:36:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","39","-2","2","-1","5","16","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:41:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","2","-1","14","15","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:46:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","2","-1","14","15","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:51:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","-1","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 00:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","-1","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","1","-1","13","14","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","25","39","-2","1","-1","13","14","23.6","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","1","-1","13","15","23.400000000000002","0.0","2.2","27","14.81","1550","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:16:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","15","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:21:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-3","1","-2","13","15","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:26:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-3","0","-2","13","15","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:31:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","24","39","-4","-1","-3","13","15","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:36:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","47","24","39","-6","-2","-4","12","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:41:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-6","-3","-5","11","14","23.200000000000003","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:46:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-7","-3","-6","11","14","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:51:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-8","-4","-7","10","14","22.8","0.0","2.2","27","14.45","1550","80","490","540","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 01:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-9","-4","-7","10","13","22.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-9","-5","-8","10","14","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","47","24","38","-10","-6","-9","9","14","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","37","48","24","38","-11","-6","-9","9","14","22.8","0.0","2.4000000000000004","29","14.45","1550","80","480","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:16:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","1","34.5","32.25","-78","-78","39","49","-78","-78","-78","39","31","29","24","0","0","0","28","4","11","8.0","0.0","0.6000000000000001","29","38.80","4000","150","0","0","0","0","0.2","6.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:21:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","1","33.25","41.75","-78","-78","39","49","-78","-78","-78","39","41","48","24","42","-1","5","-1","17","17","25.8","0.0","4.4","48","14.45","1550","80","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:26:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","24","40","-2","2","-1","14","18","23.8","0.0","2.6","30","14.45","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:31:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","34.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","51","24","38","-2","1","0","21","18","22.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:36:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","52","24","38","-2","1","0","21","18","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:41:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","24","38","-2","0","0","21","18","23.200000000000003","0.0","2.6","31","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:46:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","34.5","38.75","-78","-78","39","49","-78","-78","-78","39","38","53","24","38","-2","0","0","19","17","23.200000000000003","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:51:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","53","24","39","-2","-1","0","0","18","23.6","0.0","2.6","30","14.09","1550","80","490","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 02:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","24","39","-2","-1","-1","0","18","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","24","40","-2","-2","-1","0","18","23.6","0.0","2.6","30","14.45","1550","80","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","24","40","-2","-2","-1","-1","18","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","24","40","-2","-1","-1","10","17","23.8","0.0","2.6","30","14.45","1550","80","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:16:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","51","24","40","-2","-2","-1","-1","17","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","510","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:21:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","34.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","24","40","-2","-1","-1","9","17","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:26:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","34.5","39.25","-78","-78","39","49","-78","-78","-78","39","39","54","24","39","-2","2","-1","6","16","23.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","490","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:31:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:36:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:41:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","0","14","16","23.6","0.0","2.2","27","14.45","1550","80","490","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:46:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","0","14","16","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:51:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 03:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","0","14","15","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","47","24","39","-2","2","-1","14","15","23.6","0.0","2.4000000000000004","27","14.09","1550","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","2","-1","14","15","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","1","-1","14","16","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:16:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","40","-2","1","-1","14","16","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:21:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","40","-2","1","-1","14","16","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:26:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","40","-2","1","-1","14","16","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:31:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-3","1","-1","14","15","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:36:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-3","1","-2","13","15","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:41:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-3","1","-2","14","15","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:46:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-3","0","-2","13","15","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:51:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-3","0","-2","13","15","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","540","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 04:56:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","1","35.0","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-4","-1","-3","13","15","23.400000000000002","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"03.Feb.2019 05:01:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","24","39","-6","-2","-4","12","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"03.Feb.2019 05:06:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","48","24","39","-7","-3","-5","12","14","23.200000000000003","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"03.Feb.2019 05:11:46","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.25","-78","-78","39","49","-78","-78","-78","39","38","48","24","38","-7","-4","-6","11","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
