"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Feb.2019 07:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","25","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 07:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.75","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","24","31","-1","3","6","6","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 07:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","14","24","31","-1","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 07:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","14","24","30","-1","3","5","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 07:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","24","30","-1","3","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","13","24","30","-1","3","5","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:09:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","13","24","30","-1","3","5","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","13","24","30","0","3","5","5","4","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","24","29","-1","3","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","3","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 08:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","9","24","29","0","0","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:09:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","2","31.0","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","1","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","1","4","5","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","5","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.5","30.25","-78","-78","33","47","-78","-78","-78","33","30","9","24","28","0","2","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","9","23","28","0","2","4","6","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","9","23","28","0","1","4","6","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","9","23","28","0","2","5","6","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","1","3","5","6","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","1","2","4","6","6","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","1","3","4","6","6","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 09:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","2","4","4","7","6","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","2","4","5","7","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:09:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","5","29.5","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","3","4","5","7","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","9","23","27","3","4","6","7","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","9","23","27","3","5","6","8","7","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","9","23","27","4","5","6","8","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","8","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","9","23","26","4","6","7","8","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","8","28.75","28.75","-78","-78","30","42","-78","-78","-78","30","28","9","23","26","5","6","7","9","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","29","9","28.25","28.25","-78","-78","29","41","-78","-78","-78","29","28","9","23","26","5","6","7","9","10","8.6","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","8","28.25","28.25","-78","-78","30","42","-78","-78","-78","30","28","9","23","26","5","7","8","10","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","9","28.25","28.25","-78","-78","29","41","-78","-78","-78","29","28","9","23","26","5","7","8","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","10","28.25","28.0","-78","-78","28","40","-78","-78","-78","28","28","9","23","26","5","7","8","10","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 10:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","10","28.25","28.0","-78","-78","28","40","-78","-78","-78","28","28","11","23","26","6","7","8","10","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","10","28.0","28.0","-78","-78","28","40","-78","-78","-78","28","28","11","23","26","6","8","9","11","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:09:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","28","10","28.0","28.0","-78","-78","28","40","-78","-78","-78","28","28","11","23","26","6","8","9","11","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","11","28.0","27.5","-78","-78","28","40","-78","-78","-78","28","27","11","23","26","6","8","9","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","11","27.5","27.5","-78","-78","28","40","-78","-78","-78","28","27","9","23","26","6","8","9","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","11","27.5","27.5","-78","-78","28","39","-78","-78","-78","28","27","9","23","26","7","8","9","11","13","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","11","27.5","27.5","-78","-78","28","39","-78","-78","-78","28","27","11","23","26","7","8","9","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","11","27.25","27.25","-78","-78","28","39","-78","-78","-78","28","27","9","23","26","7","8","9","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","12","27.25","27.25","-78","-78","27","38","-78","-78","-78","27","27","11","23","25","8","9","10","12","14","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","28","12","27.25","27.25","-78","-78","27","38","-78","-78","-78","27","27","11","23","25","8","9","10","12","14","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","27.25","26.75","-78","-78","27","38","-78","-78","-78","27","26","11","23","25","8","9","10","12","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.75","26.75","-78","-78","28","39","-78","-78","-78","28","26","11","23","25","7","9","10","12","14","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 11:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.75","26.75","-78","-78","27","38","-78","-78","-78","27","26","11","22","25","8","9","10","12","14","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.75","26.75","-78","-78","27","38","-78","-78","-78","27","26","11","22","25","8","9","10","12","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:09:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","12","26.75","26.5","-78","-78","27","38","-78","-78","-78","27","26","11","22","25","8","9","10","12","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","26","11","22","25","9","9","10","12","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","13","26.5","26.5","-78","-78","27","37","-78","-78","-78","27","26","11","22","25","9","9","11","12","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","13","26.5","26.5","-78","-78","27","38","-78","-78","-78","27","26","11","22","25","9","9","11","12","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","13","26.5","26.0","-78","-78","27","37","-78","-78","-78","27","26","11","22","25","9","9","11","12","15","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","13","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","26","11","22","25","10","10","10","12","15","10.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","28","14","26.0","26.0","-78","-78","27","37","-78","-78","-78","27","26","11","22","24","10","10","11","12","16","10.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","27","14","26.0","26.0","-78","-78","26","36","-78","-78","-78","26","26","11","22","25","10","10","11","12","16","10.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","26.0","25.75","-78","-78","27","37","-78","-78","-78","27","25","11","22","25","10","10","11","12","16","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.75","25.75","-78","-78","27","37","-78","-78","-78","27","25","11","22","25","10","10","11","12","16","10.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 12:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.75","25.75","-78","-78","27","37","-78","-78","-78","27","25","11","22","24","10","10","11","13","16","10.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:04:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.75","25.75","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","10","10","11","12","16","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:09:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","14","25.75","25.75","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","11","10","11","13","16","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:14:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.75","25.5","-78","-78","27","37","-78","-78","-78","27","25","11","22","24","10","10","11","12","16","10.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:19:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.5","25.5","-78","-78","27","37","-78","-78","-78","27","25","11","22","24","10","10","11","12","16","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:24:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","14","25.5","25.5","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","11","10","11","12","16","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:29:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.5","25.5","-78","-78","27","37","-78","-78","-78","27","25","11","22","24","11","10","11","13","16","10.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:34:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","14","25.5","25.5","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","11","10","11","13","16","10.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:39:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.5","25.0","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","11","11","11","13","16","10.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:44:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","14","25.0","25.0","-78","-78","26","36","-78","-78","-78","26","25","11","22","24","12","11","12","13","16","10.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:49:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","13","25.0","25.0","-78","-78","27","37","-78","-78","-78","27","25","11","22","24","12","11","12","13","16","10.200000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:54:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","27","14","25.0","25.0","-78","-78","26","36","-78","-78","-78","26","24","11","22","24","12","11","12","13","16","10.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 13:59:09","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","27","12","25.0","24.75","-78","-78","27","38","-78","-78","-78","27","24","11","22","24","11","11","12","13","16","10.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 14:04:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","10","28.0","31.5","-78","-78","33","40","-78","-78","-78","57","32","32","22","32","-4","-1","2","8","20","20.400000000000002","0.0","2.4000000000000004","32","12.66","2050","91","480","520","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"25.Feb.2019 14:09:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","27","9","43.25","49.25","-78","-78","34","41","-78","-78","-78","57","49","54","22","50","2","8","3","17","23","31.0","0.0","4.0","38","13.02","2050","91","490","530","0","0","0.0","0.0","0.0","0.0","2.6","5.4"
"25.Feb.2019 14:14:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","27","9","54.5","58.25","-78","-78","33","40","-78","-78","-78","57","58","73","22","57","2","8","3","23","28","36.6","0.0","4.0","34","24.12","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.6","6.4"
"25.Feb.2019 14:19:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","9","56.25","59.0","-78","-78","34","41","-78","-78","-78","57","59","79","23","59","0","6","1","23","31","37.0","0.0","4.0","35","24.48","3600","132","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"25.Feb.2019 14:24:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","27","10","47.75","48.25","-78","-78","33","40","-78","-78","-78","57","47","68","23","48","8","11","14","28","23","21.6","0.0","1.4000000000000001","19","16.96","2550","101","350","390","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"25.Feb.2019 14:29:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","27","8","53.75","57.0","-78","-78","35","42","-78","-78","-78","57","57","76","24","57","0","6","2","21","29","35.6","0.0","3.8000000000000003","35","23.76","3450","127","400","0","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"25.Feb.2019 14:34:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","29","8","56.25","59.0","-78","-78","35","42","-78","-78","-78","57","59","83","24","58","0","3","2","37","31","36.800000000000004","0.0","4.0","35","24.48","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"25.Feb.2019 14:39:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","30","10","50.25","51.0","-78","-78","34","41","-78","-78","-78","57","50","65","25","51","8","12","23","27","23","14.8","0.0","0.6000000000000001","18","20.18","2950","110","310","350","0","0","0.0","0.0","0.0","0.0","0.2","0.6000000000000001"
"25.Feb.2019 14:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","9","56.25","59.5","-78","-78","34","41","-78","-78","-78","57","60","80","25","59","1","9","5","22","30","38.2","0.0","4.6000000000000005","38","23.76","3500","128","490","530","0","0","0.0","0.0","0.0","0.0","3.0","5.4"
"25.Feb.2019 14:49:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","33","11","51.0","51.5","-78","-78","33","40","-78","-78","-78","57","51","75","25","51","7","10","10","26","23","29.400000000000002","0.0","2.0","19","18.39","2650","103","350","390","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","0.6000000000000001"
"25.Feb.2019 14:54:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","10","55.0","57.5","-78","-78","33","40","-78","-78","-78","57","57","74","26","57","3","11","4","23","31","35.6","0.0","3.8000000000000003","35","23.76","3450","127","400","0","0","0","0.0","0.0","0.0","0.0","2.6","4.2"
"25.Feb.2019 14:59:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","10","58.25","59.0","-78","-78","34","41","-78","-78","-78","57","59","69","26","57","9","17","9","30","33","13.0","0.0","0.4","0","25.55","3700","132","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"25.Feb.2019 15:04:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","10","25.0","29.5","-78","-78","33","40","-78","-78","-78","33","29","60","27","30","-2","2","4","16","26","18.400000000000002","0.0","2.4000000000000004","33","25.19","2650","107","480","520","0","0","1.4000000000000001","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:09:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","9","25.5","29.5","-78","-78","34","41","-78","-78","-78","34","29","45","27","31","2","4","3","18","23","18.6","0.0","2.6","35","25.91","2700","108","480","520","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:14:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","9","25.75","29.5","-78","-78","34","41","-78","-78","-78","34","29","41","26","31","2","4","2","17","22","18.8","0.0","2.6","36","25.91","2750","108","490","530","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:19:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","9","25.75","31.0","-78","-78","34","41","-78","-78","-78","34","31","41","26","32","1","4","2","17","21","19.6","0.0","2.6","36","19.47","2100","92","490","530","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:24:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","9","26.0","31.5","-78","-78","34","41","-78","-78","-78","34","31","42","25","32","1","3","2","15","21","19.8","0.0","2.6","35","19.47","2100","92","480","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:29:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","9","26.5","32.25","-78","-78","35","42","-78","-78","-78","35","32","42","25","33","1","2","2","2","21","20.200000000000003","0.0","2.6","35","19.11","2050","92","490","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:34:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","9","26.75","32.5","-78","-78","34","41","-78","-78","-78","34","32","43","25","33","1","2","2","11","21","20.400000000000002","0.0","2.6","35","19.47","2100","92","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:39:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","8","27.25","33.0","-78","-78","35","42","-78","-78","-78","35","33","44","25","34","1","2","1","2","21","20.6","0.0","2.8000000000000003","36","19.47","2100","92","480","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:44:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","8","27.5","32.5","-78","-78","35","42","-78","-78","-78","35","33","47","24","29","0","1","1","1","20","20.6","0.0","2.8000000000000003","35","23.40","2450","103","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:49:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","8","28.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","49","24","31","0","1","1","7","20","20.8","0.0","2.8000000000000003","36","23.40","2450","103","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:54:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","8","28.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","50","24","30","0","1","1","5","20","20.8","0.0","2.8000000000000003","35","23.40","2450","103","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 15:59:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","8","28.25","33.75","-78","-78","35","42","-78","-78","-78","35","33","52","24","29","0","0","1","1","20","21.400000000000002","0.0","2.8000000000000003","35","23.40","2450","103","490","530","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:04:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","8","28.75","33.75","-78","-78","35","42","-78","-78","-78","35","34","54","24","29","0","1","1","1","21","21.6","0.0","2.8000000000000003","36","23.76","2500","103","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:09:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","8","29.0","34.25","-78","-78","35","42","-78","-78","-78","35","34","54","24","30","0","1","1","5","21","21.6","0.0","2.8000000000000003","35","23.76","2500","103","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:14:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","29.5","34.5","-78","-78","35","42","-78","-78","-78","35","35","54","24","30","0","1","1","3","20","21.8","0.0","2.8000000000000003","35","23.76","2500","103","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:19:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","8","29.75","35.0","-78","-78","35","42","-78","-78","-78","35","35","56","24","30","0","1","1","1","20","22.400000000000002","0.0","2.8000000000000003","35","23.40","2500","103","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:24:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","30.25","35.25","-78","-78","35","43","-78","-78","-78","35","35","57","24","31","0","1","1","2","21","22.400000000000002","0.0","2.8000000000000003","35","23.40","2500","103","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:29:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","30.5","35.25","-78","-78","35","43","-78","-78","-78","35","35","57","24","31","0","1","1","3","21","22.400000000000002","0.0","2.8000000000000003","35","23.76","2500","103","500","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:34:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","7","30.5","35.75","-78","-78","35","43","-78","-78","-78","35","35","55","24","32","0","1","0","7","20","22.400000000000002","0.0","2.8000000000000003","36","23.76","2500","103","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:39:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.0","35.75","-78","-78","35","43","-78","-78","-78","35","36","57","24","31","-1","0","0","1","20","22.8","0.0","2.8000000000000003","35","23.76","2500","103","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:44:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","6","31.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","58","24","32","-1","0","0","2","20","22.6","0.0","3.0","35","23.76","2500","103","500","540","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:49:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","6","31.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","58","24","32","-1","0","0","1","20","23.200000000000003","0.0","3.0","36","23.76","2500","103","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:54:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","6","31.75","36.5","-78","-78","36","44","-78","-78","-78","36","37","60","24","32","-1","0","0","0","20","23.400000000000002","0.0","3.0","35","23.40","2450","103","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 16:59:09","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","6","32.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","61","24","32","-2","-1","0","0","20","23.400000000000002","0.0","3.0","35","23.76","2500","103","500","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","6","32.5","37.0","-78","-78","36","44","-78","-78","-78","36","37","60","24","33","-1","0","0","0","20","23.400000000000002","0.0","3.0","35","23.76","2500","103","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","5","32.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","55","24","35","0","0","0","8","20","22.8","0.0","2.8000000000000003","33","23.76","2500","103","480","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","57","24","33","-2","-1","0","0","20","23.400000000000002","0.0","2.8000000000000003","32","23.76","2500","103","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","37","58","24","37","0","4","1","4","20","22.400000000000002","0.0","2.4000000000000004","30","23.76","2500","103","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","50","24","37","0","3","1","15","20","22.400000000000002","0.0","2.4000000000000004","30","23.40","2450","103","490","530","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","24","38","0","3","1","14","19","22.6","0.0","2.4000000000000004","29","21.98","2350","99","480","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","24","38","0","3","1","14","19","22.8","0.0","2.4000000000000004","30","21.26","2250","98","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","47","24","38","0","3","1","14","19","22.8","0.0","2.4000000000000004","30","21.61","2300","98","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","47","24","38","-1","3","1","14","19","22.8","0.0","2.4000000000000004","30","20.18","2150","95","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","24","38","0","3","1","14","19","23.200000000000003","0.0","2.6","29","20.18","2150","95","500","530","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","24","38","-1","3","0","14","19","23.200000000000003","0.0","2.6","30","20.18","2150","95","470","520","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Feb.2019 17:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","24","38","-1","2","0","14","18","23.400000000000002","0.0","2.6","30","19.47","2100","93","490","540","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","24","38","-1","2","0","14","18","23.400000000000002","0.0","2.6","30","19.82","2050","93","490","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
