"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Feb.2019 18:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","50","24","38","0","2","1","13","18","23.200000000000003","0.0","2.2","26","19.47","2050","93","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","24","38","-1","2","1","14","18","23.200000000000003","0.0","2.2","26","18.39","1950","90","480","520","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","24","38","-1","2","0","14","18","23.200000000000003","0.0","2.2","26","18.75","1950","90","480","520","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","50","24","38","0","2","1","14","18","22.8","0.0","1.8","22","17.32","1850","88","460","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","24","38","0","2","1","14","18","22.8","0.0","1.8","22","16.60","1800","86","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","48","24","38","0","2","1","14","18","23.200000000000003","0.0","1.8","21","15.17","1650","83","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","48","24","36","-1","1","1","14","18","23.400000000000002","0.0","2.0","21","14.45","1550","81","470","510","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","51","24","35","-1","1","0","12","18","23.6","0.0","2.0","22","14.09","1550","81","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","-1","1","0","13","18","23.6","0.0","2.0","22","14.45","1550","81","470","510","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","52","24","36","-1","1","0","13","18","23.400000000000002","0.0","2.0","21","14.45","1550","81","460","510","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 18:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","24","36","-1","1","0","13","18","23.6","0.0","1.8","22","14.45","1550","80","470","510","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","-1","0","0","12","18","23.8","0.0","2.0","22","14.09","1550","80","470","520","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","-1","1","0","12","18","23.8","0.0","2.0","21","14.09","1500","80","470","510","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","38","-1","1","0","13","18","23.400000000000002","0.0","1.8","22","14.09","1550","80","470","510","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","24","35","-1","1","0","13","18","23.6","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","24","35","-1","1","0","12","18","23.6","0.0","2.0","22","14.09","1550","80","470","510","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","24","36","-2","0","0","12","17","23.6","0.0","2.0","21","14.09","1500","80","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","24","36","-2","0","0","13","18","23.6","0.0","2.0","22","14.09","1550","80","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","-2","0","0","12","17","23.6","0.0","2.0","22","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","25","35","-2","0","0","12","17","23.8","0.0","2.0","22","14.45","1550","80","470","510","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","0","0","12","17","23.6","0.0","2.0","22","14.09","1500","80","490","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","25","36","-2","0","0","13","17","23.8","0.0","2.0","22","14.09","1500","80","470","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 19:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","35","-2","0","-1","12","17","23.8","0.0","2.0","21","14.09","1550","80","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","0","-1","12","17","23.6","0.0","2.0","21","13.74","1500","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","38","-2","0","0","13","16","23.200000000000003","0.0","1.8","19","14.45","1550","82","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","25","38","-2","0","0","14","16","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","35","-2","0","0","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","52","25","35","-2","0","0","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","37","-2","0","0","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","50","25","35","-2","0","0","12","16","23.6","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","36","-2","0","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","36","-2","0","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 20:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","35","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","460","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","35","-2","0","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 21:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","0","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","51","25","36","-2","0","-1","12","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","2","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","0","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 22:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:04:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:09:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:14:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:19:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:24:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:29:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:34:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:39:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:44:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:49:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:54:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"25.Feb.2019 23:59:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 00:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","51","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","1","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","49","-78","-78","-78","39","38","50","25","36","-2","-1","-1","12","15","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-3","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","51","25","36","-3","-1","-1","12","14","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 01:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-3","-1","-2","12","14","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-3","-1","-2","11","14","23.400000000000002","0.0","1.8","19","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-3","-2","-2","11","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-3","-2","-2","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","36","-4","-2","-2","12","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","35","-4","-3","-3","11","14","23.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-6","-4","-4","10","14","22.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-6","-5","-5","11","13","22.8","0.0","1.8","20","14.45","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-8","-6","-7","10","13","22.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-9","-7","-7","10","12","22.8","0.0","2.0","23","14.45","1550","80","480","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-10","-7","-9","10","12","22.8","0.0","2.0","24","14.45","1550","80","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-11","-8","-9","9","13","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 02:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-11","-8","-10","9","12","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","37","50","25","38","-12","-9","-10","9","12","22.6","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","0","34.5","30.25","-78","-78","39","50","-78","-78","-78","39","29","27","25","5","13","14","27","11","10","13.8","0.0","1.2000000000000002","32","38.44","3950","150","0","0","0","0","0.6000000000000001","11.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","34.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","40","-3","1","-2","12","16","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","38","-2","0","-1","22","16","23.200000000000003","0.0","2.6","30","14.09","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","54","25","39","-2","0","-1","22","16","23.200000000000003","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","39","-2","0","-1","21","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","34.5","38.75","-78","-78","39","50","-78","-78","-78","39","38","53","25","38","-2","0","-1","20","16","23.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","-2","-1","1","16","23.400000000000002","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-3","-2","-1","-1","16","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-2","-2","-1","-1","16","23.6","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","-2","-2","1","16","23.6","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 03:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","54","25","40","-3","-2","-2","-1","16","23.8","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-2","1","-2","7","16","23.400000000000002","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-2","2","-1","14","15","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","500","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-2","2","-1","13","15","23.400000000000002","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
