"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Feb.2019 04:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-2","1","-1","13","15","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-1","13","14","23.400000000000002","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-3","1","-2","13","14","23.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-3","0","-2","13","14","23.6","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","0","-3","12","14","23.400000000000002","0.0","2.2","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-5","-2","-4","12","14","23.400000000000002","0.0","2.4000000000000004","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 04:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-3","-5","11","14","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-3","-6","11","13","23.200000000000003","0.0","2.2","27","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-7","-4","-6","10","13","22.8","0.0","2.2","26","14.45","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-8","-4","-7","10","13","22.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-4","-7","10","13","22.8","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-9","-5","-8","10","13","22.8","0.0","2.4000000000000004","28","14.09","1550","80","490","530","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","0","35.0","37.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-5","-8","9","13","22.8","0.0","2.4000000000000004","29","14.09","1550","80","480","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-6","-9","9","13","22.8","0.0","2.6","31","14.09","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.0","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-6","-10","9","13","22.8","0.0","2.6","31","14.09","1550","80","510","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","0","35.0","36.25","-78","-78","39","50","-78","-78","-78","39","36","48","25","37","-12","-7","-10","8","13","21.8","0.0","2.4000000000000004","30","38.44","3950","150","490","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","23.0","0","33","0","34.25","23.5","-78","-78","39","50","-78","-78","-78","39","22","29","25","18","25","26","27","16","12","19.6","0.0","1.6","29","14.45","1550","80","0","0","0","0","1.0","10.600000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","2","-2","13","16","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 05:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:04:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","34.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","31","14.81","1600","80","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:09:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:14:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","31","14.45","1550","80","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:19:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:24:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","52","25","40","-3","1","-2","13","16","24.400000000000002","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:29:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-3","0","-2","13","16","23.8","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:34:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","15","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:39:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","14","23.8","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:44:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-3","0","-2","13","14","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:49:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-3","0","-2","13","15","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:54:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","40","-4","-1","-3","12","15","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 06:59:10","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","51","25","39","-6","-3","-4","12","14","23.6","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:04:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","35.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","33","25","34","-1","2","7","10","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:09:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","28","25","33","-1","4","9","9","7","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:14:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","24","25","32","-1","4","9","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:19:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","22","25","32","-1","5","9","8","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:24:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","21","25","31","-1","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:29:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","20","25","31","-1","5","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:34:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","18","25","31","-1","5","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:39:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","18","24","31","-1","5","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:44:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","17","24","31","0","5","7","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:49:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","17","24","30","0","4","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:54:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.25","33.0","-78","-78","34","49","-78","-78","-78","34","33","16","24","30","0","4","6","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 07:59:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","16","24","30","0","4","6","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:04:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","32","14","24","30","0","4","6","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:09:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","14","24","29","0","4","6","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:14:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","14","24","29","0","3","6","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:19:10","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","14","24","29","0","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","24","29","0","3","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","24","29","0","2","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","3","5","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","1","4","5","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.0","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","28","0","1","4","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 08:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","11","24","28","0","2","4","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","30","11","24","28","0","2","4","5","5","7.2","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","2","4","5","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","9","24","28","0","1","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","9","23","28","0","1","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","30.25","30.25","-78","-78","33","48","-78","-78","-78","33","30","9","23","28","0","1","4","4","4","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","30.25","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","0","1","4","4","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.75","29.75","-78","-78","33","48","-78","-78","-78","33","29","9","23","28","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.75","29.5","-78","-78","33","48","-78","-78","-78","33","29","8","23","28","0","0","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","8","23","27","0","1","4","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 09:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.5","29.5","-78","-78","33","48","-78","-78","-78","33","29","8","23","27","0","2","3","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.5","29.0","-78","-78","33","48","-78","-78","-78","33","29","8","23","27","0","2","3","4","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.0","29.0","-78","-78","33","48","-78","-78","-78","33","29","8","23","27","0","2","3","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","2","29.0","29.0","-78","-78","33","48","-78","-78","-78","33","28","8","23","27","0","2","3","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","2","28.75","28.75","-78","-78","33","48","-78","-78","-78","33","28","8","23","27","0","1","3","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","2","28.75","28.75","-78","-78","33","48","-78","-78","-78","33","28","8","23","27","0","0","3","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","2","28.75","28.75","-78","-78","33","48","-78","-78","-78","33","28","8","23","27","0","1","3","4","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","28.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","35","23","35","-8","-4","-1","4","10","21.400000000000002","0.0","3.6","48","14.09","1500","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","29.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","45","23","35","-3","3","-3","10","14","21.6","0.0","3.8000000000000003","47","25.91","2700","110","530","560","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","29.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","47","23","35","-3","3","-2","10","14","21.6","0.0","3.4000000000000004","43","25.55","2650","110","520","550","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","29.75","33.25","-78","-78","33","48","-78","-78","-78","33","33","47","23","34","-3","1","-2","18","14","20.6","0.0","3.0","40","26.27","2700","111","500","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","30.25","33.75","-78","-78","33","48","-78","-78","-78","33","33","47","23","34","-3","1","-2","17","14","20.8","0.0","3.0","40","24.84","2650","109","510","560","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 10:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","30.25","34.25","-78","-78","33","48","-78","-78","-78","33","34","48","23","35","-3","0","-2","15","15","21.200000000000003","0.0","3.2","40","24.48","2550","107","510","550","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","48","23","35","-2","-1","-1","8","15","21.200000000000003","0.0","2.8000000000000003","35","23.40","2450","103","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","2","30.5","33.75","-78","-78","33","48","-78","-78","-78","33","33","47","23","34","-2","-1","-1","14","15","20.6","0.0","2.4000000000000004","31","22.33","2400","101","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","30.5","34.25","-78","-78","33","48","-78","-78","-78","33","34","45","23","34","-2","-1","-1","-1","15","20.8","0.0","2.4000000000000004","31","22.33","2350","101","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","45","23","35","-2","-1","-1","2","15","20.8","0.0","2.4000000000000004","31","21.61","2250","99","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","44","23","35","-2","2","-1","9","15","21.200000000000003","0.0","2.2","27","19.82","2100","95","490","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","31.0","33.75","-78","-78","33","47","-78","-78","-78","33","33","41","23","34","-1","2","0","12","14","20.6","0.0","1.8","23","19.82","2100","94","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","31.0","33.75","-78","-78","33","47","-78","-78","-78","33","33","39","23","34","-1","2","0","12","14","20.6","0.0","1.8","23","18.03","1950","90","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","38","23","34","-1","2","0","12","14","20.6","0.0","1.8","23","17.32","1900","88","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","31.0","34.25","-78","-78","32","46","-78","-78","-78","32","34","39","23","35","-1","2","0","12","16","20.8","0.0","1.8","22","16.96","1800","86","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","31.0","34.25","-78","-78","31","44","-78","-78","-78","31","34","38","23","34","-1","2","1","13","16","20.6","0.0","1.6","19","15.17","1600","82","360","410","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","27","23","31","2","4","9","13","12","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 11:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","31.0","30.5","-78","-78","32","46","-78","-78","-78","32","30","24","23","30","2","5","10","10","10","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","22","23","29","2","6","10","10","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","20","23","29","2","6","10","10","10","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","18","23","28","2","6","9","9","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","17","23","28","2","6","9","9","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","16","23","28","2","6","9","9","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","16","23","28","2","6","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","14","23","28","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.75","29.5","-78","-78","32","46","-78","-78","-78","32","29","14","23","28","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","14","23","28","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","13","23","27","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","13","23","27","2","5","7","8","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 12:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","13","23","27","2","5","7","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","11","23","27","2","5","7","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","11","23","27","2","5","7","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","11","23","27","2","4","6","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","11","23","26","2","4","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","11","23","26","2","4","6","7","7","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","11","23","26","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","11","23","26","2","4","6","6","7","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","3","28.25","34.25","-78","-78","33","47","-78","-78","-78","33","34","37","23","35","-8","-2","-1","6","13","21.200000000000003","0.0","3.4000000000000004","43","14.09","1550","80","520","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","3","28.75","33.0","-78","-78","33","47","-78","-78","-78","33","33","42","23","34","-3","3","-2","10","15","20.8","0.0","3.0","40","25.55","2700","109","510","550","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","3","29.0","33.25","-78","-78","33","47","-78","-78","-78","33","33","44","23","34","-3","3","-2","10","16","21.200000000000003","0.0","3.0","39","25.91","2700","109","520","550","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","3","29.5","33.75","-78","-78","33","47","-78","-78","-78","33","33","45","23","34","-3","2","-2","11","16","21.200000000000003","0.0","3.0","39","26.27","2700","110","530","570","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 13:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","2","29.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","45","23","35","-3","2","-2","11","16","21.400000000000002","0.0","3.2","39","26.27","2750","110","510","550","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","2","30.25","35.0","-78","-78","38","48","-78","-78","-78","38","35","48","23","36","-3","4","-3","10","16","22.200000000000003","0.0","3.8000000000000003","47","26.27","2750","110","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","2","30.5","35.0","-78","-78","38","48","-78","-78","-78","38","35","50","23","36","-3","1","-2","18","16","21.6","0.0","3.8000000000000003","48","26.27","2700","110","520","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","2","30.5","35.25","-78","-78","38","48","-78","-78","-78","38","35","52","23","36","-3","0","-2","15","16","21.8","0.0","3.8000000000000003","47","26.27","2750","110","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","2","31.0","36.25","-78","-78","38","48","-78","-78","-78","38","36","54","23","37","-3","-1","-2","4","16","22.400000000000002","0.0","4.0","47","26.27","2750","110","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","2","31.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","54","23","37","-3","-1","-2","-2","17","22.6","0.0","4.0","47","25.91","2750","110","530","570","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","2","31.75","36.5","-78","-78","38","48","-78","-78","-78","38","37","55","23","38","-3","-2","-2","1","17","22.8","0.0","4.0","47","26.27","2750","110","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","2","32.25","37.0","-78","-78","38","48","-78","-78","-78","38","37","55","23","38","-3","-2","-3","-2","17","23.200000000000003","0.0","4.0","47","26.27","2750","109","520","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","2","32.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","57","23","38","-4","-2","-3","1","17","23.200000000000003","0.0","4.0","47","25.91","2700","109","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","2","32.5","37.75","-78","-78","38","48","-78","-78","-78","38","37","57","23","38","-4","-2","-3","-3","17","23.6","0.0","4.0","48","26.27","2700","109","530","570","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","2","33.0","37.75","-78","-78","38","48","-78","-78","-78","38","38","58","24","39","-4","-2","-3","5","16","23.6","0.0","4.0","47","25.91","2750","109","530","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
