"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Feb.2019 14:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","33.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","58","24","39","-4","-2","-3","-1","16","23.8","0.0","4.0","48","26.27","2750","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"26.Feb.2019 14:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","33.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","60","24","34","-4","-3","-3","-3","16","24.6","0.0","4.2","47","26.27","2750","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","62","24","35","-5","-3","-4","-4","16","24.6","0.0","4.2","47","26.27","2700","108","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","34.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","60","24","40","-4","-2","-3","12","16","23.8","0.0","3.8000000000000003","44","25.55","2650","108","510","560","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","34.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","24","35","-5","-4","-4","-4","16","24.8","0.0","3.8000000000000003","44","25.55","2650","108","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","59","24","39","-4","-3","-3","7","16","23.8","0.0","3.4000000000000004","39","25.91","2650","108","500","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","24","36","-5","-4","-4","-4","16","24.400000000000002","0.0","3.4000000000000004","39","25.91","2650","108","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","24","37","-6","-4","-4","-3","16","24.400000000000002","0.0","3.4000000000000004","40","25.55","2650","108","520","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","60","24","36","-6","-5","-4","-4","16","24.6","0.0","3.2","36","25.55","2650","108","500","530","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","60","24","36","-6","-5","-5","3","16","24.400000000000002","0.0","3.0","36","24.84","2600","106","490","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","24","36","-7","-6","-6","1","16","24.200000000000003","0.0","3.0","35","24.48","2550","105","510","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","2","35.75","37.5","-78","-78","38","48","-78","-78","-78","38","37","59","24","38","-7","-3","-7","2","15","22.8","0.0","2.6","29","39.16","3950","150","480","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","2","35.0","29.75","-78","-78","38","48","-78","-78","-78","38","28","32","24","6","18","18","30","13","13","16.400000000000002","0.0","1.4000000000000001","31","23.76","2450","102","0","0","0","0","0.8","8.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 15:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","24","40","-2","3","-1","14","18","23.8","0.0","3.2","37","23.40","2450","102","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","52","24","40","-2","3","-1","13","18","24.200000000000003","0.0","3.2","36","23.40","2450","102","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-3","-2","-1","4","18","23.8","0.0","2.8000000000000003","32","23.40","2450","102","510","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","54","24","39","-2","2","0","11","17","23.400000000000002","0.0","2.6","28","23.40","2400","102","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","50","24","39","-2","2","0","14","17","23.400000000000002","0.0","2.4000000000000004","28","22.33","2350","100","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","24","39","-2","2","0","13","17","23.400000000000002","0.0","2.4000000000000004","28","21.61","2250","98","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","2","0","14","17","23.6","0.0","2.4000000000000004","28","20.54","2150","94","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","2","-1","14","16","23.6","0.0","2.6","28","19.82","2100","92","520","550","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","48","24","40","-2","2","-1","14","17","23.8","0.0","2.6","28","18.39","1900","89","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.0","24","17.32","1850","87","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.2","25","16.24","1750","84","470","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","24","39","-2","2","0","14","16","23.400000000000002","0.0","2.2","25","15.53","1650","82","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 16:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","2","0","14","17","23.6","0.0","2.2","24","14.81","1600","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","2","0","14","17","23.6","0.0","2.0","25","14.81","1600","80","470","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-1","2","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","24","38","-1","1","0","14","16","23.200000000000003","0.0","1.8","21","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","44","24","38","-1","1","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","2","35.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","44","24","38","-1","1","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","24","39","-1","1","0","14","16","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","44","24","38","-1","1","0","14","16","22.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","24","38","-1","1","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","44","24","39","-2","1","0","14","16","23.200000000000003","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","44","24","39","-2","1","0","14","16","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","45","24","38","-2","1","0","14","16","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 17:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","24","39","-2","1","0","14","16","23.200000000000003","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","24","39","-2","1","0","14","16","23.200000000000003","0.0","1.8","21","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","24","39","-2","1","0","14","16","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","24","39","-2","0","0","14","16","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 18:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","0","0","14","16","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","24","39","-2","0","0","14","15","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","39","-2","0","-1","14","15","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","24","38","-2","0","-1","13","16","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","24","36","-2","0","-1","12","16","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","38","-2","0","-1","13","15","23.400000000000002","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","38","-2","0","-1","13","15","23.400000000000002","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-2","0","-1","12","15","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","24","36","-2","-1","-1","12","15","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","37","-2","0","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-2","-1","-1","12","15","23.6","0.0","1.8","21","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 19:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","37","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-2","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","-1","-1","12","16","23.6","0.0","1.8","20","14.81","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.81","1600","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","36","-3","-1","-1","12","15","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","36","-3","-1","-1","12","15","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","36","-3","-1","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","36","-3","-1","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","36","-3","-1","-1","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 20:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","36","-3","-1","-2","12","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","37","-3","-1","-2","12","14","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","37","-3","-1","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","36","-3","-2","-2","12","14","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","52","24","36","-3","-2","-2","11","14","23.6","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","51","24","38","-3","-1","-2","12","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","24","39","-3","-1","-2","13","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","48","25","38","-3","-1","-2","13","14","23.400000000000002","0.0","1.8","21","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","24","38","-3","-2","-2","13","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","48","24","38","-4","-2","-2","13","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","24","38","-4","-2","-2","13","14","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","36","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 21:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","36","-4","-3","-3","11","14","23.6","0.0","1.8","20","14.09","1550","80","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","38","-4","-2","-3","10","14","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-4","-2","-3","12","14","23.400000000000002","0.0","1.8","20","14.45","1600","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","37","-4","-3","-3","12","14","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","36","-5","-3","-3","10","13","23.6","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","25","36","-5","-3","-3","10","13","23.400000000000002","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","50","24","38","-5","-3","-4","10","13","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","49","25","38","-6","-4","-4","11","13","23.200000000000003","0.0","1.8","21","14.45","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-6","-4","-4","12","13","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","38","48","25","38","-8","-6","-7","11","12","23.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","-1","35.25","38.75","-78","-78","40","51","-78","-78","-78","40","38","51","24","38","-11","-7","-9","8","11","23.400000000000002","0.0","2.4000000000000004","27","14.45","1600","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","-1","35.25","36.5","-78","-78","40","51","-78","-78","-78","40","36","51","25","37","-10","-5","-9","8","11","22.400000000000002","0.0","2.4000000000000004","30","38.44","3950","150","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 22:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","29","-1","35.0","30.25","-78","-78","40","51","-78","-78","-78","40","28","27","25","5","14","15","27","12","10","15.4","0.0","1.6","36","18.75","2900","80","0","0","0","0","1.0","6.0","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","34.5","41.75","-78","-78","40","51","-78","-78","-78","40","42","64","24","35","-5","0","-2","12","16","27.0","0.0","3.4000000000000004","37","14.45","1550","80","510","550","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","34.5","40.5","-78","-78","40","51","-78","-78","-78","40","41","60","24","40","-4","0","-3","13","16","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","510","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","55","24","40","-4","0","-3","13","16","24.400000000000002","0.0","2.8000000000000003","33","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","24","40","-4","0","-3","13","15","24.400000000000002","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-4","0","-3","12","15","24.6","0.0","2.8000000000000003","33","14.45","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","54","25","40","-4","0","-3","12","15","24.6","0.0","2.8000000000000003","32","14.81","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-4","0","-3","12","15","24.6","0.0","2.8000000000000003","32","14.09","1550","80","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-5","0","-3","12","15","24.6","0.0","2.8000000000000003","33","14.09","1550","80","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-5","-1","-4","12","15","24.8","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","39","-5","-1","-4","12","14","24.8","0.0","2.8000000000000003","33","14.45","1550","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","54","25","40","-4","-1","-3","12","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Feb.2019 23:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.75","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","40","-4","-1","-3","13","14","24.400000000000002","0.0","2.6","28","14.45","1600","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 00:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","29","-1","41.0","47.75","-78","-78","40","51","-78","-78","-78","55","48","59","25","48","-6","2","-5","11","14","30.400000000000002","0.0","5.0","51","12.30","2000","89","540","580","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.6000000000000005"
"27.Feb.2019 00:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","29","-1","56.25","59.5","-78","-78","40","51","-78","-78","-78","55","59","79","25","59","-5","2","-4","38","18","37.2","0.0","4.0","34","24.48","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"27.Feb.2019 00:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","29","-1","46.25","47.25","-78","-78","40","51","-78","-78","-78","55","46","72","25","46","-1","1","0","17","12","28.400000000000002","0.0","3.0","31","14.09","2150","91","480","530","0","0","0.0","0.0","0.0","0.0","2.0","0.8"
"27.Feb.2019 00:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","29","-1","56.25","58.25","-78","-78","40","51","-78","-78","-78","55","58","80","25","58","-5","2","-3","28","18","36.6","0.0","4.0","35","24.12","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"27.Feb.2019 00:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","30","-1","48.25","48.75","-78","-78","40","51","-78","-78","-78","55","48","62","26","49","-1","2","9","19","10","16.2","0.0","1.0","19","18.75","2700","106","470","510","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","0.6000000000000001"
"27.Feb.2019 00:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","-1","55.0","58.25","-78","-78","40","51","-78","-78","-78","55","58","78","26","57","-8","3","-6","17","17","36.6","0.0","5.0","45","23.40","3450","126","530","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.2"
"27.Feb.2019 00:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","-1","51.0","51.5","-78","-78","40","51","-78","-78","-78","55","51","55","27","52","-1","4","13","21","10","7.2","0.0","0.0","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 00:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","-1","54.5","57.5","-78","-78","40","51","-78","-78","-78","55","57","78","27","57","-10","1","-7","16","16","36.0","0.0","4.800000000000001","44","23.76","3450","126","540","580","0","0","0.0","0.0","0.0","0.0","3.2","5.2"
"27.Feb.2019 00:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","34","-1","52.0","52.5","-78","-78","41","52","-78","-78","-78","55","52","56","27","52","-1","3","12","22","10","7.2","0.0","0.0","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 00:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","35","-2","53.25","57.0","-78","-78","40","51","-78","-78","-78","55","57","77","27","57","-12","0","-6","15","15","35.800000000000004","0.0","5.800000000000001","54","23.05","3350","123","550","600","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.800000000000001"
"27.Feb.2019 00:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","-2","53.25","53.75","-78","-78","41","52","-78","-78","-78","55","53","57","28","53","-1","3","11","23","10","7.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 00:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","-2","51.5","55.5","-78","-78","41","52","-78","-78","-78","55","55","75","28","55","-13","-2","-5","15","14","34.6","0.0","5.4","54","20.54","2950","113","550","590","0","0","0.0","0.0","0.0","0.0","3.6","5.800000000000001"
