"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Feb.2019 01:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-2","33.75","36.25","-78","-78","41","52","-78","-78","-78","41","36","66","28","37","-6","-4","-2","14","10","21.6","0.0","2.8000000000000003","34","25.55","2650","107","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-2","34.25","33.75","-78","-78","41","52","-78","-78","-78","41","33","48","28","6","-4","-3","18","7","10","7.4","0.0","0.8","30","39.52","4050","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","-2","33.25","36.5","-78","-78","41","52","-78","-78","-78","41","36","42","27","38","0","5","4","20","13","23.200000000000003","0.0","4.2","49","27.70","2850","110","540","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-2","33.75","37.75","-78","-78","41","52","-78","-78","-78","41","37","51","27","39","-6","3","-5","10","15","23.400000000000002","0.0","4.2","48","26.63","2800","110","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-2","34.25","37.75","-78","-78","41","52","-78","-78","-78","41","37","55","27","38","-6","-1","-4","19","15","23.200000000000003","0.0","4.2","48","26.99","2800","110","540","590","0","0","2.8000000000000003","7.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-2","34.25","38.25","-78","-78","41","52","-78","-78","-78","41","38","58","27","39","-6","-2","-4","18","15","23.400000000000002","0.0","4.2","49","26.63","2750","109","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","-2","34.5","38.75","-78","-78","41","52","-78","-78","-78","41","38","59","27","39","-6","-4","-4","5","15","23.6","0.0","4.2","49","26.63","2750","109","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","34.5","39.25","-78","-78","41","52","-78","-78","-78","41","39","57","26","40","-6","-5","-5","-5","14","24.200000000000003","0.0","4.2","49","26.63","2750","109","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","35.0","39.5","-78","-78","41","52","-78","-78","-78","41","39","58","26","40","-7","-5","-6","-5","14","24.400000000000002","0.0","4.2","49","26.63","2750","109","540","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","35.25","39.5","-78","-78","41","52","-78","-78","-78","41","40","61","26","41","-7","-6","-6","-4","14","24.400000000000002","0.0","4.2","48","26.63","2750","109","550","580","0","0","2.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","61","26","38","-8","-7","-7","-7","14","24.8","0.0","4.2","49","25.91","2650","107","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 01:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","35.75","39.25","-78","-78","41","52","-78","-78","-78","41","39","63","26","40","-11","-8","-10","15","13","23.6","0.0","4.0","49","26.63","2750","109","550","580","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","-2","35.75","33.75","-78","-78","41","52","-78","-78","-78","41","32","50","26","-1","-2","-1","35","4","10","7.6000000000000005","0.0","0.8","29","39.88","4050","150","0","0","0","0","0.4","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","-2","35.0","39.25","-78","-78","41","52","-78","-78","-78","41","39","49","26","40","-3","3","-3","18","14","24.400000000000002","0.0","4.2","49","25.91","2650","107","540","580","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","55","25","41","-6","2","-5","11","16","24.6","0.0","4.2","49","25.55","2600","106","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","35.75","41.0","-78","-78","41","52","-78","-78","-78","41","41","60","25","36","-7","-6","-5","-6","16","25.8","0.0","4.2","49","25.55","2650","106","550","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.25","41.0","-78","-78","41","52","-78","-78","-78","41","41","64","25","37","-7","-5","-6","-6","15","25.6","0.0","4.2","48","24.84","2650","106","540","580","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.25","41.5","-78","-78","41","52","-78","-78","-78","41","41","64","25","41","-7","-5","-6","-5","14","25.400000000000002","0.0","4.4","48","25.55","2650","106","560","600","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","65","25","41","-7","-5","-6","-1","14","25.400000000000002","0.0","4.2","49","25.19","2600","106","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","66","25","40","-8","-7","-7","-7","14","25.400000000000002","0.0","4.2","48","25.55","2650","106","540","580","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","67","25","41","-11","-9","-10","5","14","24.8","0.0","4.2","49","25.55","2650","106","530","580","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-2","37.0","35.75","-78","-78","41","52","-78","-78","-78","41","34","53","25","0","-2","-1","34","5","10","7.6000000000000005","0.0","0.8","30","39.88","4050","150","0","0","0","0","0.4","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.5","41.0","-78","-78","41","52","-78","-78","-78","41","41","52","25","41","-4","3","-4","17","15","25.0","0.0","4.2","49","24.48","2550","104","540","580","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 02:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","36.5","41.5","-78","-78","41","52","-78","-78","-78","41","41","58","25","42","-6","1","-5","13","16","25.400000000000002","0.0","4.2","49","24.12","2550","103","540","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","64","25","38","-7","-5","-6","-6","16","26.6","0.0","4.4","49","24.48","2550","103","540","580","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","65","25","42","-6","1","-5","7","16","25.400000000000002","0.0","4.0","44","24.48","2550","103","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","60","25","42","-6","1","-5","12","15","25.6","0.0","4.0","45","24.12","2550","103","530","580","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","25","42","-6","1","-5","11","14","25.6","0.0","4.0","45","24.48","2550","103","530","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","25","42","-7","1","-6","11","14","25.6","0.0","4.0","45","24.12","2500","102","520","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","59","26","43","-7","0","-6","11","14","25.8","0.0","4.0","44","23.40","2400","100","520","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-9","-1","-7","10","14","25.6","0.0","4.0","44","23.05","2400","99","530","570","0","0","2.6","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","59","26","42","-12","-4","-10","9","13","25.400000000000002","0.0","3.8000000000000003","44","21.61","2300","97","530","580","0","0","2.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-2","37.75","35.75","-78","-78","41","52","-78","-78","-78","41","34","44","26","-1","-1","0","38","6","10","7.6000000000000005","0.0","0.8","30","40.23","4050","150","0","0","0","0","0.4","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","53","26","43","-5","3","-4","14","15","26.0","0.0","4.4","48","21.98","2300","97","540","590","0","0","3.0","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.75","42.75","-78","-78","41","52","-78","-78","-78","41","42","58","26","43","-6","2","-5","12","16","26.0","0.0","4.0","45","21.61","2250","96","540","570","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 03:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","26","43","-6","1","-4","12","16","25.8","0.0","3.6","41","21.26","2250","96","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","37.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","43","-6","1","-4","12","16","25.8","0.0","3.6","41","21.26","2200","95","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.75","-78","-78","41","52","-78","-78","-78","41","42","58","26","43","-6","1","-4","12","16","25.8","0.0","3.6","41","21.26","2250","95","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","58","26","42","-5","1","-4","13","15","25.6","0.0","3.2","37","20.90","2200","95","510","550","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","1","-4","13","14","25.400000000000002","0.0","3.2","37","20.90","2150","94","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","1","-4","13","14","25.400000000000002","0.0","3.2","36","20.54","2150","93","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-6","0","-4","12","14","25.6","0.0","3.2","37","20.90","2150","93","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","56","26","42","-6","0","-5","12","14","25.6","0.0","3.2","36","20.54","2150","93","510","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","26","42","-8","-2","-6","12","14","25.400000000000002","0.0","3.2","36","19.82","2100","91","510","540","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-10","-3","-8","11","13","25.0","0.0","3.2","37","18.75","2000","89","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","26","42","-10","-4","-9","11","12","25.0","0.0","3.2","37","18.03","1900","86","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","26","42","-11","-4","-9","10","12","25.0","0.0","3.2","37","16.60","1800","84","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 04:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","56","26","42","-11","-4","-9","10","12","25.0","0.0","3.2","37","15.17","1650","81","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-2","38.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","26","42","-12","-5","-10","10","12","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-12","-5","-10","10","12","25.0","0.0","3.2","37","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-12","-6","-11","10","13","25.0","0.0","3.2","36","14.81","1600","80","510","540","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","38.25","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-13","-6","-11","9","13","25.0","0.0","3.2","36","14.81","1600","80","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.75","41.75","-78","-78","41","52","-78","-78","-78","41","41","57","26","42","-13","-6","-12","9","12","24.8","0.0","3.2","37","14.45","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","-2","37.75","34.25","-78","-78","41","52","-78","-78","-78","41","32","30","26","3","8","8","30","9","10","12.200000000000001","0.0","1.0","29","39.88","4050","150","0","0","0","0","0.4","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","52","26","42","-4","1","-3","13","16","24.8","0.0","2.8000000000000003","30","14.81","1600","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-2","37.5","41.75","-78","-78","41","52","-78","-78","-78","41","41","52","26","42","-4","1","-3","13","16","25.0","0.0","2.8000000000000003","31","14.81","1550","80","500","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","26","41","-4","1","-2","13","16","24.400000000000002","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","1","-2","13","15","24.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 05:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.6","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:04:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","16","24.6","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:09:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.400000000000002","0.0","2.4000000000000004","26","14.45","1600","80","480","520","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:14:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.6","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:19:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.6","0.0","2.4000000000000004","26","14.81","1600","80","480","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:24:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-2","13","15","24.400000000000002","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:29:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","-1","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","27","14.45","1600","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:34:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:39:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","27","15.17","1600","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:44:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","50","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","27","14.81","1600","80","500","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:49:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","26","14.81","1600","80","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:54:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","0","-3","13","14","24.6","0.0","2.4000000000000004","26","14.45","1600","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 06:59:19","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-4","-1","-3","13","14","24.6","0.0","2.4000000000000004","26","14.45","1600","80","500","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-1","37.0","37.0","-78","-78","35","51","-78","-78","-78","35","37","34","25","36","-1","2","8","13","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-1","36.5","36.5","-78","-78","35","51","-78","-78","-78","35","36","30","25","35","-1","3","9","10","6","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-1","36.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","26","25","34","-1","4","10","9","6","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-1","36.25","36.25","-78","-78","35","51","-78","-78","-78","35","36","23","25","34","-1","4","9","8","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","21","25","33","-1","4","8","7","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","20","25","32","-1","4","8","7","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","18","25","32","-1","4","7","7","5","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","17","25","32","-1","4","7","6","4","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.0","35.0","-78","-78","35","51","-78","-78","-78","35","35","17","25","32","-1","3","6","6","4","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","35.0","35.0","-78","-78","35","51","-78","-78","-78","35","35","16","25","31","-1","3","6","6","4","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-1","34.5","34.5","-78","-78","35","51","-78","-78","-78","35","34","14","25","31","-2","3","5","5","4","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 07:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","14","25","31","-1","3","5","5","3","7.2","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","13","25","31","-1","2","5","5","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","13","25","31","-1","2","4","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","13","25","31","-1","2","4","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","13","24","31","-1","2","4","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","24","31","-1","2","4","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","24","30","-1","2","3","4","3","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","11","24","30","-1","2","3","4","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","11","24","30","-1","2","3","4","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","11","24","30","-1","2","3","4","2","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","9","24","30","-1","2","3","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","9","24","29","-1","2","3","3","2","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 08:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","24","29","-1","2","3","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","9","24","29","-1","2","3","3","2","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","31","9","24","29","-1","1","3","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","3","3","2","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","3","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","2","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","2","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","2","3","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","24","29","-1","1","2","3","2","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","8","24","28","-1","1","2","2","2","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","0","30.5","33.0","-78","-78","34","50","-78","-78","-78","34","33","32","24","34","-3","-9","-1","2","6","20.6","0.0","3.4000000000000004","48","14.09","1550","80","530","560","0","0","2.2","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","31.0","34.5","-78","-78","34","50","-78","-78","-78","34","34","42","24","35","-6","-1","-5","9","10","21.400000000000002","0.0","3.0","38","25.91","2650","109","510","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 09:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","31.5","34.25","-78","-78","34","50","-78","-78","-78","34","34","45","24","35","-9","-3","-8","8","11","21.200000000000003","0.0","2.8000000000000003","37","25.55","2650","109","510","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","0","31.5","31.0","-78","-78","34","50","-78","-78","-78","34","30","41","24","22","-9","-3","-5","8","11","7.4","0.0","0.8","29","38.80","3950","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","0","31.0","32.25","-78","-78","34","50","-78","-78","-78","34","32","33","24","33","7","8","18","15","11","21.200000000000003","0.0","3.2","43","29.13","3000","118","510","550","0","0","2.2","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.0","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-3","2","-3","10","15","21.8","0.0","3.2","39","25.19","2650","108","510","550","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-3","2","-2","11","15","21.8","0.0","2.8000000000000003","36","25.55","2650","108","510","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","46","24","36","-3","1","-2","11","15","21.8","0.0","2.8000000000000003","36","24.84","2600","108","510","550","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","31.75","34.5","-78","-78","34","50","-78","-78","-78","34","34","45","24","35","-2","0","-1","19","15","20.8","0.0","2.4000000000000004","31","24.12","2550","106","500","540","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","46","24","35","-2","0","-1","19","15","21.200000000000003","0.0","2.4000000000000004","31","24.48","2550","106","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","46","24","35","-3","0","-1","18","15","21.200000000000003","0.0","2.4000000000000004","31","23.76","2450","103","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","47","24","35","-2","0","-1","18","14","21.200000000000003","0.0","2.4000000000000004","31","22.69","2400","101","500","540","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.0","-78","-78","34","50","-78","-78","-78","34","35","47","24","36","-3","-2","-1","8","14","21.400000000000002","0.0","2.4000000000000004","30","21.61","2300","99","510","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","45","24","36","-3","1","-2","7","14","21.400000000000002","0.0","2.2","27","19.82","2150","95","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 10:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-3","1","-1","12","14","21.400000000000002","0.0","2.2","27","20.54","2150","95","480","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","43","24","36","-3","1","-1","11","14","21.6","0.0","2.2","26","19.82","2100","93","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.5","35.0","-78","-78","34","50","-78","-78","-78","34","35","41","24","36","-2","1","-1","12","14","21.200000000000003","0.0","1.8","23","18.75","2000","90","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","40","24","35","-2","1","-1","12","14","21.200000000000003","0.0","1.8","23","18.39","1950","90","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
