"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Feb.2019 11:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","40","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.8","22","17.32","1900","88","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.8","22","16.60","1750","85","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","40","24","35","-2","0","-1","12","14","21.200000000000003","0.0","1.6","20","15.17","1650","82","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","19","14.45","1600","81","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-2","0","-1","12","13","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","0","-1","12","13","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","0","-1","12","13","21.200000000000003","0.0","1.6","20","14.45","1550","80","460","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","-1","-2","12","13","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 11:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-4","-2","-3","12","13","21.200000000000003","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-5","-3","-3","11","12","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-6","-4","-4","11","12","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-6","-4","-4","11","12","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","39","24","35","-7","-4","-5","10","12","21.200000000000003","0.0","1.6","19","14.09","1500","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","39","24","35","-7","-4","-5","10","12","20.8","0.0","1.6","19","14.09","1550","80","460","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-7","-5","-6","10","12","20.8","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-7","-5","-6","10","12","20.8","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-7","-6","-6","10","12","20.8","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-8","-6","-6","10","12","20.8","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-8","-6","-6","9","12","20.8","0.0","1.6","19","14.09","1550","80","470","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-8","-6","-7","9","13","20.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 12:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.25","-78","-78","33","48","-78","-78","-78","33","34","38","24","34","-9","-6","-7","9","13","20.8","0.0","1.6","19","14.09","1550","80","470","520","0","0","0.8","1.8","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:04:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","2","31.75","29.5","-78","-78","33","48","-78","-78","-78","33","28","22","24","0","0","1","22","3","11","8.0","0.0","0.8","29","41.31","4200","197","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:09:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","31.0","39.5","-78","-78","33","48","-78","-78","-78","33","40","46","24","31","-3","2","0","12","16","25.400000000000002","0.0","4.0","45","14.45","1550","80","530","580","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:14:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","2","31.5","35.0","-78","-78","33","48","-78","-78","-78","33","35","46","24","35","-1","1","0","12","16","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:19:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","3","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","32","24","31","1","3","7","11","11","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:24:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","3","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","27","24","30","1","4","10","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:29:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","4","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","24","24","29","2","5","11","9","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:34:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","22","24","29","2","5","10","9","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:39:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","21","24","29","2","6","10","9","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:44:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","20","24","28","2","6","9","8","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:49:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","18","24","28","2","5","9","8","7","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:54:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","17","24","28","2","5","8","8","6","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 13:59:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","17","24","28","2","5","8","7","6","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","30.25","34.5","-78","-78","37","46","-78","-78","-78","37","34","41","23","36","-7","-1","0","6","13","21.6","0.0","3.8000000000000003","48","25.91","2700","109","520","560","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","31.0","36.25","-78","-78","37","46","-78","-78","-78","37","36","48","23","37","-2","4","-2","10","16","22.6","0.0","4.0","47","25.91","2700","109","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","31.0","35.75","-78","-78","37","46","-78","-78","-78","37","36","51","23","37","-2","2","-1","18","18","22.200000000000003","0.0","3.8000000000000003","48","25.91","2650","109","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","4","31.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","53","24","37","-2","1","-1","16","18","22.6","0.0","4.0","48","26.27","2700","109","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","31.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","55","24","38","-2","0","-2","1","18","23.200000000000003","0.0","4.0","48","25.91","2700","109","520","570","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","32.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","55","24","38","-2","0","-2","-1","19","23.200000000000003","0.0","4.0","48","25.91","2700","109","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","32.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","56","24","39","-2","0","-2","-1","19","23.400000000000002","0.0","4.0","48","25.91","2700","109","510","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","33.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","57","24","39","-2","0","-2","6","19","23.6","0.0","4.0","47","25.91","2700","109","520","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","33.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","58","24","39","-3","-1","-2","-2","20","23.8","0.0","4.2","47","25.91","2700","109","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","56","24","39","-2","-1","-1","-1","19","23.6","0.0","3.8000000000000003","43","25.91","2700","109","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","54","24","38","-2","1","-1","14","19","23.200000000000003","0.0","3.4000000000000004","40","26.27","2700","109","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 14:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","39","-2","0","-1","0","18","23.400000000000002","0.0","3.4000000000000004","40","25.91","2700","109","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","39","-2","0","-1","3","18","23.6","0.0","3.4000000000000004","39","26.27","2750","109","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","38","54","24","38","-2","0","0","13","18","23.200000000000003","0.0","3.0","36","25.91","2700","109","510","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","24","38","-2","0","0","0","18","23.200000000000003","0.0","2.6","31","24.84","2550","106","480","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","52","24","38","-1","0","0","5","18","23.200000000000003","0.0","2.6","31","24.48","2600","106","490","530","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","24","39","-1","-1","0","0","18","23.400000000000002","0.0","2.6","30","24.48","2550","106","490","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","39","-1","0","0","16","18","23.400000000000002","0.0","2.6","31","23.40","2450","102","490","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","51","24","38","-1","3","0","12","18","22.8","0.0","2.2","26","22.33","2350","99","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","24","38","-1","3","1","14","18","22.8","0.0","2.2","27","21.98","2300","98","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","38","0","3","1","14","18","23.200000000000003","0.0","2.2","26","20.54","2150","95","470","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","39","0","3","1","14","18","23.400000000000002","0.0","2.2","27","19.11","2050","91","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","24","38","0","3","1","13","18","22.8","0.0","2.0","23","18.39","1950","89","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 15:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","0","3","1","14","18","22.8","0.0","2.0","22","17.68","1900","87","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","3","1","14","18","23.200000000000003","0.0","2.0","22","16.60","1800","85","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","3","1","15","18","23.200000000000003","0.0","2.0","22","15.17","1650","82","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","44","25","38","1","3","2","15","18","22.8","0.0","1.8","20","14.45","1600","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","1","3","2","15","18","22.8","0.0","1.8","20","14.81","1600","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","1","3","2","15","18","22.8","0.0","1.6","19","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","1","3","2","15","18","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","25","38","0","2","2","15","18","22.8","0.0","1.8","20","14.81","1600","80","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","0","2","2","15","18","22.8","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","0","2","1","15","18","22.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 16:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","14","18","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","46","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","48","25","35","0","1","1","14","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","35","0","1","1","14","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","4","35.0","39.25","-78","-78","37","46","-78","-78","-78","37","39","54","25","36","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1600","80","470","500","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","4","35.0","39.25","-78","-78","37","46","-78","-78","-78","37","39","52","25","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","39","54","25","35","0","1","1","13","18","24.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","25","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 17:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","3","35.0","39.25","-78","-78","37","46","-78","-78","-78","37","39","53","25","37","0","1","1","14","18","23.6","0.0","1.8","19","14.09","1550","80","470","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","37","25","34","3","5","11","12","13","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","32","25","32","3","7","14","11","11","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","28","24","32","2","7","14","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","25","24","31","3","7","13","10","10","8.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","23","24","31","2","5","12","10","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","22","24","31","2","6","11","10","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","21","24","31","2","6","11","10","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","20","24","31","2","7","10","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","20","24","31","2","6","10","9","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","18","24","30","2","6","9","9","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","33","18","24","30","2","6","9","8","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 18:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","32","17","24","30","2","6","8","8","7","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","3","32.5","32.5","-78","-78","38","47","-78","-78","-78","38","32","17","24","30","2","6","8","8","7","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","3","32.5","32.5","-78","-78","38","47","-78","-78","-78","38","32","16","24","29","2","5","8","8","6","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","3","32.25","32.5","-78","-78","38","48","-78","-78","-78","38","32","16","24","29","1","5","7","7","6","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","2","32.25","32.25","-78","-78","38","48","-78","-78","-78","38","32","16","24","29","1","5","7","7","6","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","2","32.25","31.5","-78","-78","38","48","-78","-78","-78","38","31","29","24","31","0","1","1","6","7","18.8","0.0","1.4000000000000001","19","14.09","1550","80","470","510","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","2","32.25","37.0","-78","-78","38","48","-78","-78","-78","38","37","47","24","38","-3","4","0","10","14","23.200000000000003","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","2","33.0","37.75","-78","-78","38","48","-78","-78","-78","38","38","51","24","38","-2","5","-2","12","17","23.6","0.0","4.0","47","25.91","2700","109","520","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","2","33.0","37.5","-78","-78","38","48","-78","-78","-78","38","37","55","24","38","-2","2","-1","18","18","23.200000000000003","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","33.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","57","24","39","-3","0","-1","14","18","23.6","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","33.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","57","24","40","-3","-1","-2","-2","18","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","34.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","57","24","40","-3","-1","-2","-2","18","24.200000000000003","0.0","4.2","48","26.27","2700","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 19:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","34.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","59","24","40","-3","-1","-2","-2","18","24.400000000000002","0.0","4.2","48","26.27","2700","109","530","560","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","34.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","24","40","-3","-1","-2","10","18","24.200000000000003","0.0","3.8000000000000003","43","25.91","2700","109","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","56","24","40","-3","-2","-2","-1","17","23.8","0.0","3.4000000000000004","40","25.91","2700","109","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","56","24","40","-3","-2","-2","6","16","24.200000000000003","0.0","3.4000000000000004","40","24.84","2550","106","510","550","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","55","24","39","-3","-1","-1","8","16","23.6","0.0","3.0","36","24.84","2600","106","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-3","-2","-2","-2","16","24.200000000000003","0.0","3.0","36","23.40","2450","102","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","53","24","39","-2","-1","-1","14","16","23.400000000000002","0.0","2.6","30","22.33","2350","100","480","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:34:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","25","40","-3","-2","-1","-1","16","23.8","0.0","2.8000000000000003","31","21.26","2250","98","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:39:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","40","-3","-2","-2","6","16","23.8","0.0","2.6","31","20.54","2150","94","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:44:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","53","25","39","-2","2","-1","4","16","23.400000000000002","0.0","2.4000000000000004","26","19.47","2050","92","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:49:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","49","25","39","-2","2","-1","14","16","23.400000000000002","0.0","2.4000000000000004","27","18.75","1950","90","490","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:54:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","25","39","-2","2","-1","13","15","23.400000000000002","0.0","2.2","27","17.68","1900","87","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"27.Feb.2019 20:59:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-3","1","-1","13","15","23.400000000000002","0.0","2.2","27","16.96","1800","85","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:04:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","1","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","1","-1","13","15","23.6","0.0","2.2","27","15.17","1650","81","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:09:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-3","1","-1","13","15","23.6","0.0","2.2","27","14.81","1600","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:14:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","46","25","39","-2","1","-1","13","15","23.200000000000003","0.0","2.0","23","14.81","1600","80","490","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:19:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","1","-1","13","14","23.200000000000003","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:24:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","45","25","39","-2","1","-1","13","14","23.200000000000003","0.0","2.0","23","14.81","1600","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Feb.2019 21:29:19","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","1","35.25","38.25","-78","-78","39","49","-78","-78","-78","39","38","44","25","38","-3","1","-1","13","14","23.200000000000003","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
